time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979360,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001030730491038,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,0.000108540902147,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,8.016795618459582e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0001085408948711,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.000514869869221,285.9833984375,294.1499938964844,292.04998779296875,291.723388671875,294.48553466796875,292.04998779296875,287.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982376988977,1.7351522885178383e-08,0.0010982203530147,-0.0444758683443069,0.0,0.0,0.0,-0.0134146995842456,60.0,8.854891777038574,-0.0,-8.223395298045943e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0001031066276482,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.000108576263301,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,8.019406959647313e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0001085762487491,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,0.0005150376236997,285.99365234375,294.1499938964844,292.04998779296875,291.723388671875,294.4388427734375,292.04998779296875,287.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985939297825,1.7393347206962062e-08,0.0010985764674842,-0.0445851497352123,0.0,0.0,0.0,-0.0134354261681437,60.0,8.845870018005371,-0.0,-8.22875207973084e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0001031066276482,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.000108576263301,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,8.019406959647313e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0001085762487491,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,0.0005150376236997,285.99365234375,294.1499938964844,292.04998779296875,291.723388671875,294.4388427734375,292.04998779296875,287.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985939297825,1.7393347206962062e-08,0.0010985764674842,-0.0445851497352123,0.0,0.0,0.0,-0.0134354261681437,60.0,8.845870018005371,-0.0,-8.22875207973084e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,0.000103153863165,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0001086260017473,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,8.023081318242475e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,0.0001086259944713,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.000515273597557,286.0038757324219,294.1499938964844,292.04998779296875,291.723388671875,294.3937072753906,292.04998779296875,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990971932187,1.7452192579980874e-08,0.0010990797309204,-0.0447388999164104,0.0,0.0,0.0,-0.013464598916471,60.0,8.83790397644043,-0.0,-8.236291648699989e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,0.000103153863165,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0001086260017473,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,8.023081318242475e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,0.0001086259944713,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.000515273597557,286.0038757324219,294.1499938964844,292.04998779296875,291.723388671875,294.3937072753906,292.04998779296875,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990971932187,1.7452192579980874e-08,0.0010990797309204,-0.0447388999164104,0.0,0.0,0.0,-0.013464598916471,60.0,8.83790397644043,-0.0,-8.236291648699989e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,0.0001032015206874,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001086761913029,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,8.026788418646902e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.0001086761840269,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0005155116668902,286.0141296386719,294.1499938964844,292.04998779296875,291.723388671875,294.3486022949219,292.04998779296875,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996045311912,1.7511569083694667e-08,0.001099587068893,-0.0448940321803092,0.0,0.0,0.0,-0.0134940324351191,60.0,8.829973220825195,-0.0,-8.243902982485454e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,0.0001032015206874,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001086761913029,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,8.026788418646902e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.0001086761840269,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0005155116668902,286.0141296386719,294.1499938964844,292.04998779296875,291.723388671875,294.3486022949219,292.04998779296875,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996045311912,1.7511569083694667e-08,0.001099587068893,-0.0448940321803092,0.0,0.0,0.0,-0.0134940324351191,60.0,8.829973220825195,-0.0,-8.243902982485454e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,0.0001032622603815,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0001087401542463,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,8.03151197033003e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.0001087401396944,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0005158151034265,286.0243225097656,294.1499938964844,292.04998779296875,291.723388671875,294.3058166503906,292.04998779296875,287.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110025156755,1.75872365559826e-08,0.0011002339888364,-0.045091725885868,0.0,0.0,0.0,-0.0135315433144569,60.0,8.823092460632324,-0.0,-8.2536082857132e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,0.0001032622603815,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0001087401542463,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,8.03151197033003e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.0001087401396944,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0005158151034265,286.0243225097656,294.1499938964844,292.04998779296875,291.723388671875,294.3058166503906,292.04998779296875,287.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110025156755,1.75872365559826e-08,0.0011002339888364,-0.045091725885868,0.0,0.0,0.0,-0.0135315433144569,60.0,8.823092460632324,-0.0,-8.2536082857132e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0001032910440699,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,0.0001087704658857,299.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,8.033750782487914e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,0.0001087704513338,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.000515958876349,286.0294494628906,294.1499938964844,292.04998779296875,291.723388671875,294.2841491699219,292.04998779296875,287.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005596024915,1.762309942421325e-08,0.0011005420237779,-0.0451854169368743,0.0,0.0,0.0,-0.0135493287816643,60.0,8.819561004638672,-0.0,-8.258209760469981e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,0.0001033216176438,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0001088026547222,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,8.036128565436229e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0001088026474462,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0005161116132512,286.0345458984375,294.1499938964844,292.04998779296875,291.723388671875,294.2628173828125,292.04998779296875,287.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008848669007,1.7661184514849992e-08,0.0011008671717718,-0.0452849194407463,0.0,0.0,0.0,-0.0135682076215744,60.0,8.81615924835205,-0.0,-8.263097583949276e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0001033839871524,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.0001088683347916,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,8.040979446377605e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0001088683275156,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0005164231406524,286.04473876953125,294.1499938964844,292.04998779296875,291.723388671875,294.2207946777344,292.04998779296875,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.809475898742676,-0.0,-8.273075735587555e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0001033839871524,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.0001088683347916,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,8.040979446377605e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0001088683275156,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0005164231406524,286.04473876953125,294.1499938964844,292.04998779296875,291.723388671875,294.2207946777344,292.04998779296875,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.809475898742676,-0.0,-8.273075735587555e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0001034452507155,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001089328507077,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,8.045744471019134e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0001089328434318,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.0,0.0,0.0005167291965335,286.054931640625,294.1499938964844,292.04998779296875,291.723388671875,294.1806640625,292.04998779296875,287.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022012913599,1.7815215969108067e-08,0.0011021834798157,-0.0456873252987861,0.0,0.0,0.0,-0.0136445630341768,60.0,8.80285358428955,-0.0,-8.282882646426516e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0001034452507155,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001089328507077,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,8.045744471019134e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0001089328434318,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.0,0.0,0.0005167291965335,286.054931640625,294.1499938964844,292.04998779296875,291.723388671875,294.1806640625,292.04998779296875,287.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022012913599,1.7815215969108067e-08,0.0011021834798157,-0.0456873252987861,0.0,0.0,0.0,-0.0136445630341768,60.0,8.80285358428955,-0.0,-8.282882646426516e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001035094901453,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001090004952857,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,8.050740871112794e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001090004880097,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,0.0005170500953681,286.06512451171875,294.1499938964844,292.04998779296875,291.723388671875,294.1397705078125,292.04998779296875,287.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895246173793566e-08,0.0011028682347387,-0.0458963923156261,0.0,0.0,0.0,-0.0136842392385005,60.0,8.796299934387207,-0.0,-8.293171305240321e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001035094901453,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001090004952857,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,8.050740871112794e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001090004880097,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,0.0005170500953681,286.06512451171875,294.1499938964844,292.04998779296875,291.723388671875,294.1397705078125,292.04998779296875,287.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895246173793566e-08,0.0011028682347387,-0.0458963923156261,0.0,0.0,0.0,-0.0136842392385005,60.0,8.796299934387207,-0.0,-8.293171305240321e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.000103565849713,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,0.0001090598452719,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,8.055123907979578e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.00010905983072,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.000517331645824,286.07525634765625,294.1499938964844,292.04998779296875,291.723388671875,294.1005249023437,292.04998779296875,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034859344363,1.796546023058454e-08,0.0011034680064767,-0.0460798107087612,0.0,0.0,0.0,-0.0137190446257591,60.0,8.789398193359375,-0.0,-8.302203013954569e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.000103565849713,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,0.0001090598452719,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,8.055123907979578e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.00010905983072,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.000517331645824,286.07525634765625,294.1499938964844,292.04998779296875,291.723388671875,294.1005249023437,292.04998779296875,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034859344363,1.796546023058454e-08,0.0011034680064767,-0.0460798107087612,0.0,0.0,0.0,-0.0137190446257591,60.0,8.789398193359375,-0.0,-8.302203013954569e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0001035955065162,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,0.000109091080958,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,8.057431114139035e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.0001090910664061,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0005174798425287,286.0803527832031,294.1499938964844,292.04998779296875,291.723388671875,294.0806884765625,292.04998779296875,287.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038013035431,1.8002413781914584e-08,0.0011037832591682,-0.0461763441562652,0.0,0.0,0.0,-0.013737360946834,60.0,8.78601360321045,-0.0,-8.30695867648501e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0001036222165566,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0001091192098101,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,8.059508400037885e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0001091191952582,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,0.0005176132544875,286.0854187011719,294.1499938964844,292.04998779296875,291.723388671875,294.0611572265625,292.04998779296875,287.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035690274587072e-08,0.0011040678946301,-0.0462632700800895,0.0,0.0,0.0,-0.0137538574635982,60.0,8.782468795776367,-0.0,-8.311242538638909e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001036719113471,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0001091715312213,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,8.063373388722539e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,0.0001091715239454,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0005178614519536,286.0955810546875,294.1499938964844,292.04998779296875,291.723388671875,294.0224914550781,292.04998779296875,287.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249737560749,0.0,0.0,0.0,-0.013784552924335,60.0,8.775177955627441,-0.0,-8.319213407048667e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001036719113471,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0001091715312213,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,8.063373388722539e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,0.0001091715239454,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0005178614519536,286.0955810546875,294.1499938964844,292.04998779296875,291.723388671875,294.0224914550781,292.04998779296875,287.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249737560749,0.0,0.0,0.0,-0.013784552924335,60.0,8.775177955627441,-0.0,-8.319213407048667e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0001037108449963,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0001092125312425,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,8.066401642281562e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0001092125239665,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.0005180559819564,286.105712890625,294.1499938964844,292.04998779296875,291.723388671875,293.9848022460937,292.04998779296875,287.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.76724910736084,-0.0,-8.32546191986694e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0001037108449963,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0001092125312425,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,8.066401642281562e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0001092125239665,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.0005180559819564,286.105712890625,294.1499938964844,292.04998779296875,291.723388671875,293.9848022460937,292.04998779296875,287.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.76724910736084,-0.0,-8.32546191986694e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,0.0001037446781992,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0001092481616069,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,8.069033356150612e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0001092481543309,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,0.0005182250170037,286.1158142089844,294.1499938964844,292.04998779296875,291.723388671875,293.9474182128906,292.04998779296875,287.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053924681618,1.818824735266844e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.759010314941406,-0.0,-8.330894019081826e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,0.0001037446781992,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0001092481616069,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,8.069033356150612e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0001092481543309,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,0.0005182250170037,286.1158142089844,294.1499938964844,292.04998779296875,291.723388671875,293.9474182128906,292.04998779296875,287.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053924681618,1.818824735266844e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.759010314941406,-0.0,-8.330894019081826e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0001037587135215,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0001092629390768,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,8.07012474979274e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,0.0001092629245249,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0005182950990274,286.1259155273437,294.1499938964844,292.04998779296875,291.723388671875,293.911376953125,292.04998779296875,287.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.820572137489762e-08,0.001105522387661,-0.046707410365343,0.0,0.0,0.0,-0.0138381524011492,60.0,8.749468803405762,-0.0,-8.333146439554184e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0001037587135215,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0001092629390768,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,8.07012474979274e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,0.0001092629245249,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0005182950990274,286.1259155273437,294.1499938964844,292.04998779296875,291.723388671875,293.911376953125,292.04998779296875,287.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.820572137489762e-08,0.001105522387661,-0.046707410365343,0.0,0.0,0.0,-0.0138381524011492,60.0,8.749468803405762,-0.0,-8.333146439554184e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0001037676411215,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001092723396141,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,8.070818876149133e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.0001092723250621,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.0005183396860957,286.1309509277344,294.1499938964844,292.04998779296875,291.723388671875,293.8932800292969,292.04998779296875,287.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216839592355427e-08,0.0011056174989789,-0.0467364527285099,0.0,0.0,0.0,-0.0138436639681458,60.0,8.744810104370117,-0.0,-8.334579604252212e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0001037689944496,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0001092737729777,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,8.070924377534539e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.0001092737584258,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,0.000518346496392,286.135986328125,294.1499938964844,292.04998779296875,291.723388671875,293.8754577636719,292.04998779296875,287.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,8.739690780639648,-0.0,-8.334797030329355e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,0.0001037670954247,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0001092717648134,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,8.07077667559497e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0001092717575374,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.0005183370085433,286.1412353515625,294.1499938964844,292.04998779296875,291.723388671875,293.8570556640625,292.04998779296875,287.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,-0.0138433212414383,60.0,8.734142303466797,-0.0,-8.334491496952978e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0001037648908095,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,0.0001092694437829,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,8.070604962995276e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.000109269436507,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0005183260072953,286.14605712890625,294.1499938964844,292.04998779296875,291.723388671875,293.840087890625,292.04998779296875,287.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213404118228027e-08,0.0011055902577936,-0.0467274747788906,0.0,0.0,0.0,-0.0138419708237051,60.0,8.729019165039062,-0.0,-8.334136225585098e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.000103729784314,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0001092324746423,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,8.067874296102673e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0001092324600904,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,0.000518150627613,286.15606689453125,294.1499938964844,292.04998779296875,291.723388671875,293.8062744140625,292.04998779296875,287.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052321642637,1.816964534384624e-08,0.0011052140034735,-0.0466131754219532,0.0,0.0,0.0,-0.0138202682137489,60.0,8.716126441955566,-0.0,-8.32849664789137e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.000103729784314,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0001092324746423,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,8.067874296102673e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0001092324600904,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,0.000518150627613,286.15606689453125,294.1499938964844,292.04998779296875,291.723388671875,293.8062744140625,292.04998779296875,287.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052321642637,1.816964534384624e-08,0.0011052140034735,-0.0466131754219532,0.0,0.0,0.0,-0.0138202682137489,60.0,8.716126441955566,-0.0,-8.32849664789137e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,0.0001036842731991,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0001091845479095,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,8.064334542723373e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.0001091845406335,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0005179233266972,286.1660461425781,294.1499938964844,292.04998779296875,291.723388671875,293.77301025390625,292.04998779296875,287.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047517182305,1.8112933375391552e-08,0.0011047336738556,-0.0464650355279445,0.0,0.0,0.0,-0.0137921757996082,60.0,8.702383995056152,-0.0,-8.32118871585408e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,0.0001036842731991,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0001091845479095,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,8.064334542723373e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.0001091845406335,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0005179233266972,286.1660461425781,294.1499938964844,292.04998779296875,291.723388671875,293.77301025390625,292.04998779296875,287.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047517182305,1.8112933375391552e-08,0.0011047336738556,-0.0464650355279445,0.0,0.0,0.0,-0.0137921757996082,60.0,8.702383995056152,-0.0,-8.32118871585408e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0001036185276461,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.0001091153171728,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,8.059220999712124e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0001091153098968,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0005175949772819,286.1759948730469,294.1499938964844,292.04998779296875,291.723388671875,293.7405090332031,292.04998779296875,287.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104051945731,1.803100602160157e-08,0.0011040339013561,-0.0462510287761688,0.0,0.0,0.0,-0.0137515654787421,60.0,8.687190055847168,-0.0,-8.310638577313514e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0001036185276461,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.0001091153171728,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,8.059220999712124e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0001091153098968,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0005175949772819,286.1759948730469,294.1499938964844,292.04998779296875,291.723388671875,293.7405090332031,292.04998779296875,287.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104051945731,1.803100602160157e-08,0.0011040339013561,-0.0462510287761688,0.0,0.0,0.0,-0.0137515654787421,60.0,8.687190055847168,-0.0,-8.310638577313514e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
