time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981700,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.0001035956302075,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0001090912046493,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,8.057439845288172e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0001090911973733,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.0005174805410206,286.18096923828125,294.1499938964844,292.04998779296875,291.723388671875,293.7240905761719,292.04998779296875,287.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038098018616,1.8002468848976605e-08,0.0011037917574867,-0.0461764819920063,0.0,0.0,0.0,-0.0137374280020594,60.0,8.680163383483887,-0.0,-8.306965071369633e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,0.0001035511741065,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,0.000109044391138,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,8.053982310229912e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.000109044383862,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,0.0005172585370019,286.1859436035156,294.1499938964844,292.04998779296875,291.723388671875,293.7078857421875,292.04998779296875,287.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033285409212,1.794706605551255e-08,0.0011033104965463,-0.0460317619144916,0.0,0.0,0.0,-0.0137099251151084,60.0,8.672158241271973,-0.0,-8.299836196101752e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001034423621604,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0001089298020815,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,8.045518916333094e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0001089297948055,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,0.0005167149938642,286.19586181640625,294.1499938964844,292.04998779296875,291.723388671875,293.67596435546875,292.04998779296875,287.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021723039448,1.781147318524745e-08,0.0011021544924005,-0.0456775426864624,0.0,0.0,0.0,-0.0136427227407693,60.0,8.65458869934082,-0.0,-8.28240089845167e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001034423621604,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0001089298020815,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,8.045518916333094e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0001089297948055,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,0.0005167149938642,286.19586181640625,294.1499938964844,292.04998779296875,291.723388671875,293.67596435546875,292.04998779296875,287.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021723039448,1.781147318524745e-08,0.0011021544924005,-0.0456775426864624,0.0,0.0,0.0,-0.0136427227407693,60.0,8.65458869934082,-0.0,-8.28240089845167e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,0.0001032897416735,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0001087690834538,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,8.033648919081315e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0001087690761778,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,0.0005159526481293,286.2056884765625,294.1499938964844,292.04998779296875,291.723388671875,293.6450500488281,292.04998779296875,287.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005467968061,1.7621296422021263e-08,0.0011005292180925,-0.0451807081699371,0.0,0.0,0.0,-0.0135484486818313,60.0,8.633781433105469,-0.0,-8.257978123538123e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,0.0001032897416735,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0001087690834538,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,8.033648919081315e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0001087690761778,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,0.0005159526481293,286.2056884765625,294.1499938964844,292.04998779296875,291.723388671875,293.6450500488281,292.04998779296875,287.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005467968061,1.7621296422021263e-08,0.0011005292180925,-0.0451807081699371,0.0,0.0,0.0,-0.0135484486818313,60.0,8.633781433105469,-0.0,-8.257978123538123e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,0.0001030826097121,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,0.0001085509720724,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,8.01753849373199e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.0001085509647964,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0005149180069565,286.2154846191406,294.1499938964844,292.04998779296875,291.723388671875,293.61529541015625,292.04998779296875,287.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983445681631,1.7363207760467958e-08,0.0010983272222802,-0.0445063970983028,0.0,0.0,0.0,-0.0134205278009176,60.0,8.608663558959961,-0.0,-8.22489099050472e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,0.0001030826097121,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,0.0001085509720724,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,8.01753849373199e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.0001085509647964,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0005149180069565,286.2154846191406,294.1499938964844,292.04998779296875,291.723388671875,293.61529541015625,292.04998779296875,287.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983445681631,1.7363207760467958e-08,0.0010983272222802,-0.0445063970983028,0.0,0.0,0.0,-0.0134205278009176,60.0,8.608663558959961,-0.0,-8.22489099050472e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,0.0001028481929097,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0001083041133824,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,7.99930639914237e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0001083041061065,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,0.0005137470434419,286.2252197265625,294.1499938964844,292.04998779296875,291.723388671875,293.5859680175781,292.04998779296875,287.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958514176309,1.7071114299938017e-08,0.0010958344209939,-0.0437431633472442,0.0,0.0,0.0,-0.0132757481187582,60.0,8.581527709960938,-0.0,-8.187523548031096e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,0.0001028481929097,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0001083041133824,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,7.99930639914237e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0001083041061065,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,0.0005137470434419,286.2252197265625,294.1499938964844,292.04998779296875,291.723388671875,293.5859680175781,292.04998779296875,287.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958514176309,1.7071114299938017e-08,0.0010958344209939,-0.0437431633472442,0.0,0.0,0.0,-0.0132757481187582,60.0,8.581527709960938,-0.0,-8.187523548031096e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.0001027283433359,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,0.0001081779118976,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,7.989984442247078e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,0.0001081779046216,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0005131483776494,286.2300720214844,294.1499938964844,292.04998779296875,291.723388671875,293.5713806152344,292.04998779296875,287.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945751564577,1.6921777756806478e-08,0.0010945581598207,-0.0433529280126094,0.0,0.0,0.0,-0.0132017200812697,60.0,8.567928314208984,-0.0,-8.168452581003295e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0001025766832754,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.000108018204628,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,7.978188659762964e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,0.000108018197352,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,0.0005123908049426,286.23492431640625,294.1499938964844,292.04998779296875,291.723388671875,293.5568542480469,292.04998779296875,287.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929537238553,1.6732796481733203e-08,0.0010929370764642,-0.0428590700030326,0.0,0.0,0.0,-0.0131080076098442,60.0,8.553657531738281,-0.0,-8.144350971406311e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.0001023645963869,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,0.000107794861833,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,7.961692608660087e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0001077948545571,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0005113313673064,286.24072265625,294.1499938964844,292.04998779296875,291.723388671875,293.53961181640625,292.04998779296875,287.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906922398135,1.6468524322021952e-08,0.0010906758252531,-0.0421684011816978,0.0,0.0,0.0,-0.0129769882187247,60.0,8.534369468688965,-0.0,-8.11070677286807e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0001021813950501,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001076019470929,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,7.947444100864232e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,0.0001076019398169,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,0.0005104162846691,286.2445373535156,294.1499938964844,292.04998779296875,291.723388671875,293.52886962890625,292.04998779296875,287.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887398384511,1.62402571390885e-08,0.001088723540306,-0.0415717810392379,0.0,0.0,0.0,-0.0128638260066509,60.0,8.517578125,-0.0,-8.081701707851607e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,0.0001017570029944,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001071550359483,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,7.914435991551727e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0001071550286724,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,0.0005082963616587,286.2540588378906,294.1499938964844,292.04998779296875,291.723388671875,293.5015869140625,292.04998779296875,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842232732102,1.5711457024281117e-08,0.0010842075571417,-0.0401894897222518,0.0,0.0,0.0,-0.0126017052680253,60.0,8.477709770202637,-0.0,-8.01470747546773e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,0.0001017570029944,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001071550359483,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,7.914435991551727e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0001071550286724,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,0.0005082963616587,286.2540588378906,294.1499938964844,292.04998779296875,291.723388671875,293.5015869140625,292.04998779296875,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842232732102,1.5711457024281117e-08,0.0010842075571417,-0.0401894897222518,0.0,0.0,0.0,-0.0126017052680253,60.0,8.477709770202637,-0.0,-8.01470747546773e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,0.0001012847205856,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,0.0001066577024175,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,7.87770259194076e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.0001066576951416,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0005059372051618,286.2635498046875,294.1499938964844,292.04998779296875,291.723388671875,293.47491455078125,292.04998779296875,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791912209242,1.5122985530524602e-08,0.0010791760869324,-0.038650956004858,0.0,0.0,0.0,-0.0123099777847528,60.0,8.434578895568848,-0.0,-7.940482049662023e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,0.0001012847205856,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,0.0001066577024175,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,7.87770259194076e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.0001066576951416,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0005059372051618,286.2635498046875,294.1499938964844,292.04998779296875,291.723388671875,293.47491455078125,292.04998779296875,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791912209242,1.5122985530524602e-08,0.0010791760869324,-0.038650956004858,0.0,0.0,0.0,-0.0123099777847528,60.0,8.434578895568848,-0.0,-7.940482049662023e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001007664686767,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0001061119619407,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,7.837394514353946e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001061119546648,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.0005033484776504,286.2729187011719,294.1499938964844,292.04998779296875,291.723388671875,293.44891357421875,292.04998779296875,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736684780567,1.4477247844979502e-08,0.0010736539261415,-0.0369623899459838,0.0,0.0,0.0,-0.0119898552075028,60.0,8.388256072998047,-0.0,-7.85943043979387e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001007664686767,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0001061119619407,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,7.837394514353946e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001061119546648,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.0005033484776504,286.2729187011719,294.1499938964844,292.04998779296875,291.723388671875,293.44891357421875,292.04998779296875,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736684780567,1.4477247844979502e-08,0.0010736539261415,-0.0369623899459838,0.0,0.0,0.0,-0.0119898552075028,60.0,8.388256072998047,-0.0,-7.85943043979387e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0001005053854896,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,0.0001058370253304,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,7.81708731665276e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0001058370180544,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,0.0005020443350076,286.2776184082031,294.1499938964844,292.04998779296875,291.723388671875,293.4359130859375,292.04998779296875,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070886850357,1.4151936511552776e-08,0.0010708726476877,-0.0361116044223308,0.0,0.0,0.0,-0.0118285864591598,60.0,8.365166664123535,-0.0,-7.818755420885284e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,0.0001002250428427,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0001055418106261,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,7.795283454470336e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,0.0001055418033502,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0005006439751014,286.2823181152344,294.1499938964844,292.04998779296875,291.723388671875,293.42291259765625,292.04998779296875,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678959079086,1.3802631926296272e-08,0.0010678821709007,-0.0351979807019233,0.0,0.0,0.0,-0.0116554023697972,60.0,8.34131145477295,-0.0,-7.775197730097717e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,9.963408228941262e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0001049195052473,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,7.749319775030017e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,0.0001049194979714,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,0.0004976920317858,286.29156494140625,294.1499938964844,292.04998779296875,291.723388671875,293.3979187011719,292.04998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066307147369116e-08,0.0010615850333124,-0.0332718081772327,0.0,0.0,0.0,-0.0112903704866766,60.0,8.289461135864258,-0.0,-7.683777170086614e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,9.963408228941262e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0001049195052473,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,7.749319775030017e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,0.0001049194979714,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,0.0004976920317858,286.29156494140625,294.1499938964844,292.04998779296875,291.723388671875,293.3979187011719,292.04998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066307147369116e-08,0.0010615850333124,-0.0332718081772327,0.0,0.0,0.0,-0.0112903704866766,60.0,8.289461135864258,-0.0,-7.683777170086614e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,9.903405589284377e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,0.0001042876465362,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,7.702651055296883e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,0.0001042876392602,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.00049469480291,286.3007507324219,294.1499938964844,292.04998779296875,291.723388671875,293.37353515625,292.04998779296875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205357261,1.2318691844370733e-08,0.0010551930172368,-0.0313157215714454,0.0,0.0,0.0,-0.0109197497367858,60.0,8.236054420471191,-0.0,-7.591506800963543e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,9.903405589284377e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,0.0001042876465362,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,7.702651055296883e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,0.0001042876392602,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.00049469480291,286.3007507324219,294.1499938964844,292.04998779296875,291.723388671875,293.37353515625,292.04998779296875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205357261,1.2318691844370733e-08,0.0010551930172368,-0.0313157215714454,0.0,0.0,0.0,-0.0109197497367858,60.0,8.236054420471191,-0.0,-7.591506800963543e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,9.84270009212196e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,0.0001036483809002,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,7.655435183551162e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0001036483736243,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0004916624166071,286.3098449707031,294.1499938964844,292.04998779296875,291.723388671875,293.3496398925781,292.04998779296875,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562316437618849e-08,0.0010487242834642,-0.0293363630771636,0.0,0.0,0.0,-0.0105447769165039,60.0,8.181686401367188,-0.0,-7.498722709442519e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,9.84270009212196e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,0.0001036483809002,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,7.655435183551162e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0001036483736243,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0004916624166071,286.3098449707031,294.1499938964844,292.04998779296875,291.723388671875,293.3496398925781,292.04998779296875,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562316437618849e-08,0.0010487242834642,-0.0293363630771636,0.0,0.0,0.0,-0.0105447769165039,60.0,8.181686401367188,-0.0,-7.498722709442519e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,9.781970584299415e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0001030088751576,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,7.608201121911407e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0001030088678817,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,0.0004886288661509,286.31890869140625,294.1499938964844,292.04998779296875,291.723388671875,293.326171875,292.04998779296875,287.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805659478307916e-08,0.0010422532213851,-0.0273559223860502,0.0,0.0,0.0,-0.0101696643978357,60.0,8.126731872558594,-0.0,-7.40647365660152e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,9.781970584299415e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0001030088751576,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,7.608201121911407e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0001030088678817,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,0.0004886288661509,286.31890869140625,294.1499938964844,292.04998779296875,291.723388671875,293.326171875,292.04998779296875,287.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805659478307916e-08,0.0010422532213851,-0.0273559223860502,0.0,0.0,0.0,-0.0101696643978357,60.0,8.126731872558594,-0.0,-7.40647365660152e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,9.751549805514514e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0001026885292958,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,7.584540435345843e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,0.0001026885220198,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,0.0004871092969551,286.32342529296875,294.1499938964844,292.04998779296875,291.723388671875,293.3144836425781,292.04998779296875,287.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426629337700888e-08,0.0010390094248577,-0.0263637490570545,0.0,0.0,0.0,-0.0099817486479878,60.0,8.09898853302002,-0.0,-7.360478093687561e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,9.721652895677836e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001023736986098,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,7.561287202406675e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0001023736913339,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0004856158629991,286.32794189453125,294.1499938964844,292.04998779296875,291.723388671875,293.30291748046875,292.04998779296875,287.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358361760154,1.0054131749370754e-08,0.0010358260478824,-0.0253885947167873,0.0,0.0,0.0,-0.0097970953211188,60.0,8.071361541748047,-0.0,-7.31541476284292e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,9.682440577307716e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.0001019607734633,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,7.530788570875302e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,0.0001019607661874,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0004836571752093,286.3340148925781,294.1499938964844,292.04998779296875,291.723388671875,293.2875366210937,292.04998779296875,287.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316603584215,9.565577663295244e-09,0.0010316508123651,-0.0241095107048749,0.0,0.0,0.0,-0.0095549095422029,60.0,8.034491539001465,-0.0,-7.256520007103975e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,9.665193647379056e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,0.0001017791582853,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,7.517374615417793e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001017791510093,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1633605957031,0.0,0.0,0.000482795672724,286.3368225097656,294.1499938964844,292.04998779296875,291.723388671875,293.2806701660156,292.04998779296875,287.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298223933205,9.350697105503514e-09,0.0010298130800947,-0.0235468968749046,0.0,0.0,0.0,-0.0094483830034732,60.0,8.017924308776855,-0.0,-7.23069248920183e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.610392589820548e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001012020729831,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,7.474751328118145e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,0.0001012020657071,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0004800582246389,286.345703125,294.1499938964844,292.04998779296875,291.723388671875,293.25860595703125,292.04998779296875,287.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239803232252,8.667906392645364e-09,0.0010239717084914,-0.0217590257525444,0.0,0.0,0.0,-0.0091098798438906,60.0,7.965360164642334,-0.0,-7.148928204969708e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.610392589820548e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001012020729831,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,7.474751328118145e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,0.0001012020657071,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0004800582246389,286.345703125,294.1499938964844,292.04998779296875,291.723388671875,293.25860595703125,292.04998779296875,287.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239803232252,8.667906392645364e-09,0.0010239717084914,-0.0217590257525444,0.0,0.0,0.0,-0.0091098798438906,60.0,7.965360164642334,-0.0,-7.148928204969708e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.558846068102866e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,0.0001006592647172,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,7.434660074068233e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,0.0001006592574412,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0004774834087584,286.3544616699219,294.1499938964844,292.04998779296875,291.723388671875,293.2373352050781,292.04998779296875,287.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184883140027,8.025683229107017e-09,0.0010184802813455,-0.0200771912932395,0.0,0.0,0.0,-0.008791503496468,60.0,7.914940357208252,-0.0,-7.07244538489249e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.558846068102866e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,0.0001006592647172,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,7.434660074068233e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,0.0001006592574412,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0004774834087584,286.3544616699219,294.1499938964844,292.04998779296875,291.723388671875,293.2373352050781,292.04998779296875,287.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184883140027,8.025683229107017e-09,0.0010184802813455,-0.0200771912932395,0.0,0.0,0.0,-0.008791503496468,60.0,7.914940357208252,-0.0,-7.07244538489249e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,9.509475785307586e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.0001001393757178,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,7.39626120775938e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,0.0001001393684418,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.0004750172665808,286.3631286621094,294.1499938964844,292.04998779296875,291.723388671875,293.21661376953125,292.04998779296875,287.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.4105770409005345e-09,0.001013221219182,-0.0184662099927663,0.0,0.0,0.0,-0.0084865717217326,60.0,7.866366863250732,-0.0,-6.999577095712084e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
