time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984040,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,9.509475785307586e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.0001001393757178,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,7.39626120775938e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,0.0001001393684418,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.0004750172665808,286.3631286621094,294.1499938964844,292.04998779296875,291.723388671875,293.21661376953125,292.04998779296875,287.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.4105770409005345e-09,0.001013221219182,-0.0184662099927663,0.0,0.0,0.0,-0.0084865717217326,60.0,7.866366863250732,-0.0,-6.999577095712084e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,9.48453161981888e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,9.987669909605756e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,7.37685986678116e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,9.987669182009996e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19256591796875,0.0,0.0,0.0004737712733913,286.3674621582031,294.1499938964844,292.04998779296875,291.723388671875,293.2063293457031,292.04998779296875,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105717228725,7.099796306420103e-09,0.0010105646215379,-0.0176522117108106,0.0,0.0,0.0,-0.0083325086161494,60.0,7.842071056365967,-0.0,-6.962904564034035e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,9.461275476496668e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,9.963180491467938e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,7.3587718361523e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,9.963179763872176e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0004726095939986,286.371826171875,294.1499938964844,292.04998779296875,291.723388671875,293.19598388671875,292.04998779296875,287.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.810045860561331e-09,0.0010080853244289,-0.0168932676315307,0.0,0.0,0.0,-0.008188858628273,60.0,7.817873001098633,-0.0,-6.92879993380302e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,9.41991966101341e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,9.919630247168244e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,7.326605555135757e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,9.919629519572482e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.0004705437459051,286.3804016113281,294.1499938964844,292.04998779296875,291.723388671875,293.176025390625,292.04998779296875,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294787358029907e-09,0.0010036785388365,-0.0155435763299465,0.0,0.0,0.0,-0.0079334191977977,60.0,7.773569107055664,-0.0,-6.868358326528323e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,9.41991966101341e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,9.919630247168244e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,7.326605555135757e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,9.919629519572482e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.0004705437459051,286.3804016113281,294.1499938964844,292.04998779296875,291.723388671875,293.176025390625,292.04998779296875,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294787358029907e-09,0.0010036785388365,-0.0155435763299465,0.0,0.0,0.0,-0.0079334191977977,60.0,7.773569107055664,-0.0,-6.868358326528323e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,9.38173325266689e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.879418212221935e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,7.29690509615466e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.879417484626174e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.000468636280857,286.388916015625,294.1499938964844,292.04998779296875,291.723388671875,293.1566772460937,292.04998779296875,287.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996170410886,5.819027482090178e-09,0.0009996112203225,-0.0142972730100154,0.0,0.0,0.0,-0.0076975687406957,60.0,7.732415199279785,-0.0,-6.812785358079054e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,9.38173325266689e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.879418212221935e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,7.29690509615466e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.879417484626174e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.000468636280857,286.388916015625,294.1499938964844,292.04998779296875,291.723388671875,293.1566772460937,292.04998779296875,287.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996170410886,5.819027482090178e-09,0.0009996112203225,-0.0142972730100154,0.0,0.0,0.0,-0.0076975687406957,60.0,7.732415199279785,-0.0,-6.812785358079054e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.346508159069344e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.842323925113304e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,7.269507477758452e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,9.842323197517544e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.0004668767214752,286.3973693847656,294.1499938964844,292.04998779296875,291.723388671875,293.1377258300781,292.04998779296875,287.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380162093615581e-09,0.0009958586888387,-0.0131475599482655,0.0,0.0,0.0,-0.0074800052680075,60.0,7.693562984466553,-0.0,-6.761722204373656e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.346508159069344e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.842323925113304e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,7.269507477758452e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,9.842323197517544e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.0004668767214752,286.3973693847656,294.1499938964844,292.04998779296875,291.723388671875,293.1377258300781,292.04998779296875,287.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380162093615581e-09,0.0009958586888387,-0.0131475599482655,0.0,0.0,0.0,-0.0074800052680075,60.0,7.693562984466553,-0.0,-6.761722204373656e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.31501854211092e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,9.809164475882426e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,7.245016604429111e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,9.809163748286664e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.0004653038049582,286.40576171875,294.1499938964844,292.04998779296875,291.723388671875,293.1191711425781,292.04998779296875,287.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925089543685,4.987845692028259e-09,0.0009925039485096,-0.0121197514235973,0.0,0.0,0.0,-0.0072855171747505,60.0,7.657134532928467,-0.0,-6.716236811143973e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.31501854211092e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,9.809164475882426e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,7.245016604429111e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,9.809163748286664e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.0004653038049582,286.40576171875,294.1499938964844,292.04998779296875,291.723388671875,293.1191711425781,292.04998779296875,287.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925089543685,4.987845692028259e-09,0.0009925039485096,-0.0121197514235973,0.0,0.0,0.0,-0.0072855171747505,60.0,7.657134532928467,-0.0,-6.716236811143973e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,9.298686200054362e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,9.79196556727402e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,7.232312782434747e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,9.791964839678258e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,0.000464487937279,286.40997314453125,294.1499938964844,292.04998779296875,291.723388671875,293.10992431640625,292.04998779296875,287.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907671483233,4.7843569106476025e-09,0.0009907623752951,-0.0115866279229521,0.0,0.0,0.0,-0.007184631191194,60.0,7.638791561126709,-0.0,-6.69270505682107e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,9.284920088248327e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,9.77746894932352e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,7.221606210805476e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,9.77746822172776e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0004638003010768,286.4141845703125,294.1499938964844,292.04998779296875,291.723388671875,293.10064697265625,292.04998779296875,287.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612849657803508e-09,0.0009892970556393,-0.0111372843384742,0.0,0.0,0.0,-0.0070996140129864,60.0,7.62079381942749,-0.0,-6.672903651860906e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,9.266233973903582e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,9.757791849551722e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,7.207072485471144e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,9.75779112195596e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,0.0004628669121302,286.4205322265625,294.1499938964844,292.04998779296875,291.723388671875,293.0867614746094,292.04998779296875,287.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380041662699341e-09,0.0009873047238215,-0.0105273257941007,0.0,0.0,0.0,-0.0069841933436691,60.0,7.595669746398926,-0.0,-6.646071426530399e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,9.261767263524234e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,9.753087942954151e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,7.203598215710372e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,9.753087215358391e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,0.0004626437730621,286.4225158691406,294.1499938964844,292.04998779296875,291.723388671875,293.08258056640625,292.04998779296875,287.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868327761068,4.32439195563461e-09,0.0009868284687399,-0.0103815225884318,0.0,0.0,0.0,-0.0069566033780574,60.0,7.589080810546875,-0.0,-6.63966588376752e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,9.242985834134744e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,9.73331043496728e-05,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,7.188990275608376e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.733309707371518e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0004617056110873,286.4308166503906,294.1499938964844,292.04998779296875,291.723388671875,293.06512451171875,292.04998779296875,287.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848320623859,4.090397354161723e-09,0.0009848279878497,-0.0097684385254979,0.0,0.0,0.0,-0.0068406038917601,60.0,7.561690330505371,-0.0,-6.612764735791643e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,9.242985834134744e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,9.73331043496728e-05,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,7.188990275608376e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.733309707371518e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0004617056110873,286.4308166503906,294.1499938964844,292.04998779296875,291.723388671875,293.06512451171875,292.04998779296875,287.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848320623859,4.090397354161723e-09,0.0009848279878497,-0.0097684385254979,0.0,0.0,0.0,-0.0068406038917601,60.0,7.561690330505371,-0.0,-6.612764735791643e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.223435336025432e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.712723112897947e-05,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,7.173784251790494e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,9.712722385302186e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0004607290611602,286.4391174316406,294.1499938964844,292.04998779296875,291.723388671875,293.04754638671875,292.04998779296875,287.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827485773712,3.84682596887842e-09,0.0009827447356656,-0.0091302525252103,0.0,0.0,0.0,-0.0067198523320257,60.0,7.533536911010742,-0.0,-6.584819800536934e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.223435336025432e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.712723112897947e-05,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,7.173784251790494e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,9.712722385302186e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0004607290611602,286.4391174316406,294.1499938964844,292.04998779296875,291.723388671875,293.04754638671875,292.04998779296875,287.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827485773712,3.84682596887842e-09,0.0009827447356656,-0.0091302525252103,0.0,0.0,0.0,-0.0067198523320257,60.0,7.533536911010742,-0.0,-6.584819800536934e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,9.212899749400094e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.70162800513208e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,7.1655900683254e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,9.701627277536318e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,0.000460202776594,286.4473571777344,294.1499938964844,292.04998779296875,291.723388671875,293.0307922363281,292.04998779296875,287.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816259844228,3.715560525918704e-09,0.0009816222591325,-0.00878631696105,0.0,0.0,0.0,-0.0066547789610922,60.0,7.512209415435791,-0.0,-6.56978471624825e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,9.212899749400094e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.70162800513208e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,7.1655900683254e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,9.701627277536318e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,0.000460202776594,286.4473571777344,294.1499938964844,292.04998779296875,291.723388671875,293.0307922363281,292.04998779296875,287.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816259844228,3.715560525918704e-09,0.0009816222591325,-0.00878631696105,0.0,0.0,0.0,-0.0066547789610922,60.0,7.512209415435791,-0.0,-6.56978471624825e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.20543388929218e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,9.693766332929954e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,7.15978312655352e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,9.693765605334193e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.0004598298401106,286.45147705078125,294.1499938964844,292.04998779296875,291.723388671875,293.0223083496094,292.04998779296875,287.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808302856981,3.622549593629287e-09,0.0009808266768231,-0.0085426112636923,0.0,0.0,0.0,-0.0066086677834391,60.0,7.500551223754883,-0.0,-6.5591414966093e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.201424836646764e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,9.689544094726445e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,7.156665378715843e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,9.689544094726445e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,0.0004596295766532,286.45556640625,294.1499938964844,292.04998779296875,291.723388671875,293.013916015625,292.04998779296875,287.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804044384509,3.5725997715729822e-09,0.0009804008295759,-0.0084117325022816,0.0,0.0,0.0,-0.006583911832422,60.0,7.490212917327881,-0.0,-6.553429443556524e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.196448809234424e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,9.68430467764847e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,7.152794569265097e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,9.684303950052708e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,0.0004593810299411,286.4637756347656,294.1499938964844,292.04998779296875,291.723388671875,292.9975280761719,292.0501403808594,287.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798724204301,3.510603363565678e-09,0.0009798689279705,-0.0082492912188172,0.0,0.0,0.0,-0.0065531688742339,60.0,7.472977638244629,-0.0,-6.54634320085279e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.196448809234424e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,9.68430467764847e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,7.152794569265097e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,9.684303950052708e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,0.0004593810299411,286.4637756347656,294.1499938964844,292.04998779296875,291.723388671875,292.9975280761719,292.0501403808594,287.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798724204301,3.510603363565678e-09,0.0009798689279705,-0.0082492912188172,0.0,0.0,0.0,-0.0065531688742339,60.0,7.472977638244629,-0.0,-6.54634320085279e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,9.1949274064973e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,9.682701784186064e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,7.151611498557031e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.682701784186064e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,0.0004593050398398,286.4719543457031,294.1499938964844,292.04998779296875,291.723388671875,292.98162841796875,292.0505065917969,287.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797106031328,3.4916443070187597e-09,0.0009797071106731,-0.0081996154040098,0.0,0.0,0.0,-0.006543771829456,60.0,7.460039615631103,-0.0,-6.544176756051456e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,9.1949274064973e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,9.682701784186064e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,7.151611498557031e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.682701784186064e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,0.0004593050398398,286.4719543457031,294.1499938964844,292.04998779296875,291.723388671875,292.98162841796875,292.0505065917969,287.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797106031328,3.4916443070187597e-09,0.0009797071106731,-0.0081996154040098,0.0,0.0,0.0,-0.006543771829456,60.0,7.460039615631103,-0.0,-6.544176756051456e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,9.194477752316744e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,9.682228846941145e-05,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,7.151261524995789e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.682228119345382e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,0.0004592826007865,286.4801330566406,294.1499938964844,292.0510559082031,291.7244567871094,292.96563720703125,292.0506286621094,287.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796625236049,3.486042787770316e-09,0.0009796590311452,-0.0081849377602338,0.0,0.0,0.0,-0.006540993694216,60.0,7.446199417114258,-0.0,-6.543536557046536e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,9.194477752316744e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,9.682228846941145e-05,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,7.151261524995789e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.682228119345382e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,0.0004592826007865,286.4801330566406,294.1499938964844,292.0510559082031,291.7244567871094,292.96563720703125,292.0506286621094,287.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796625236049,3.486042787770316e-09,0.0009796590311452,-0.0081849377602338,0.0,0.0,0.0,-0.006540993694216,60.0,7.446199417114258,-0.0,-6.543536557046536e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,9.197750478051604e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.685675468062982e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,7.153807382564992e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.68567474046722e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0004594460770022,286.48828125,294.1499938964844,292.05419921875,291.7275695800781,292.9499816894531,292.0509338378906,287.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800110710784,3.5268161724388847e-09,0.0009800074622035,-0.0082917725667357,0.0,0.0,0.0,-0.0065612057223916,60.0,7.438086986541748,-0.0,-6.548195585764915e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,9.197750478051604e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.685675468062982e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,7.153807382564992e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.68567474046722e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0004594460770022,286.48828125,294.1499938964844,292.05419921875,291.7275695800781,292.9499816894531,292.0509338378906,287.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800110710784,3.5268161724388847e-09,0.0009800074622035,-0.0082917725667357,0.0,0.0,0.0,-0.0065612057223916,60.0,7.438086986541748,-0.0,-6.548195585764915e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,9.200581553159282e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,9.688656427897512e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,7.156009087339044e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,9.688656427897512e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,0.0004595875216182,286.4923400878906,294.1499938964844,292.0565185546875,291.7298278808594,292.9423828125,292.0514221191406,287.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803135180845,3.5620912886002998e-09,0.0009803100256249,-0.0083841998130083,0.0,0.0,0.0,-0.006578697822988,60.0,7.43699312210083,-0.0,-6.552227915790354e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,9.2033100372646e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.691529703559354e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,7.158131484175101e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.691528975963593e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,0.0004597237857524,286.49639892578125,294.1499938964844,292.0592956542969,291.73260498046875,292.93475341796875,292.0518798828125,287.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806050220504,3.596080100365384e-09,0.0009806014131754,-0.0084732556715607,0.0,0.0,0.0,-0.0065955510362982,60.0,7.435663223266602,-0.0,-6.556113874012226e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,9.20940947253257e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,9.697952191345394e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,7.162875408539549e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,9.697952191345394e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,0.0004600284737534,286.50323486328125,294.1499938964844,292.06500244140625,291.7382507324219,292.9222106933594,292.0531616210937,287.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981253455393,3.672066650750594e-09,0.0009812497301027,-0.0086723556742072,0.0,0.0,0.0,-0.006633214186877,60.0,7.436861515045166,-0.0,-6.564806653841515e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,9.210580174112692e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,9.699185466160998e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,7.163785630837083e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.699184738565236e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0004600869724527,286.5045471191406,294.1499938964844,292.06622314453125,291.7394714355469,292.9198303222656,292.05340576171875,287.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813777869567,3.686652982892724e-09,0.0009813740616664,-0.0087105752900242,0.0,0.0,0.0,-0.0066404431127011,60.0,7.437090396881103,-0.0,-6.566475718727818e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.220554784405977e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,9.709689038572832e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,7.171543984441087e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,9.709688310977072e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,0.0004605852300301,286.5126342773437,294.1499938964844,292.0749206542969,291.74810791015625,292.9056091308594,292.0566711425781,287.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824408916756,3.810921800351252e-09,0.00098243704997,-0.0090361787006258,0.0,0.0,0.0,-0.0067020501010119,60.0,7.445685386657715,-0.0,-6.580705758096883e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.220554784405977e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,9.709689038572832e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,7.171543984441087e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,9.709688310977072e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,0.0004605852300301,286.5126342773437,294.1499938964844,292.0749206542969,291.74810791015625,292.9056091308594,292.0566711425781,287.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824408916756,3.810921800351252e-09,0.00098243704997,-0.0090361787006258,0.0,0.0,0.0,-0.0067020501010119,60.0,7.445685386657715,-0.0,-6.580705758096883e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,9.231325384462252e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.721031528897583e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,7.179920794442296e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,9.721030801301822e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,0.0004611232434399,286.520751953125,294.1499938964844,292.0852355957031,291.7583312988281,292.8917236328125,292.0609130859375,287.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835879318416,3.945107795999547e-09,0.0009835839737206,-0.0093877660110592,0.0,0.0,0.0,-0.0067685693502426,60.0,7.456634521484375,-0.0,-6.596089008326089e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,9.231325384462252e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.721031528897583e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,7.179920794442296e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,9.721030801301822e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,0.0004611232434399,286.520751953125,294.1499938964844,292.0852355957031,291.7583312988281,292.8917236328125,292.0609130859375,287.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835879318416,3.945107795999547e-09,0.0009835839737206,-0.0093877660110592,0.0,0.0,0.0,-0.0067685693502426,60.0,7.456634521484375,-0.0,-6.596089008326089e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
