time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986380,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,9.2435788246803e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.733933984534816e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,7.189451571321115e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.733933984534816e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0004617353260982,286.5288391113281,294.1499938964844,292.0971069335937,291.7701110839844,292.8781433105469,292.0659484863281,287.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848931804299,4.0977630177962965e-09,0.0009848891058936,-0.0097877383232116,0.0,0.0,0.0,-0.0068442458286881,60.0,7.4707841873168945,-0.0,-6.6136102816472e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,9.2435788246803e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.733933984534816e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,7.189451571321115e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.733933984534816e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0004617353260982,286.5288391113281,294.1499938964844,292.0971069335937,291.7701110839844,292.8781433105469,292.0659484863281,287.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848931804299,4.0977630177962965e-09,0.0009848891058936,-0.0097877383232116,0.0,0.0,0.0,-0.0068442458286881,60.0,7.4707841873168945,-0.0,-6.6136102816472e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,9.250488801626489e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,9.74121139734052e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,7.194826321210712e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,9.74121066974476e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.0004620805266313,286.5328674316406,294.1499938964844,292.10357666015625,291.7765197753906,292.8715515136719,292.069091796875,287.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856309043243,4.183861257445187e-09,0.0009856267133727,-0.0100133223459124,0.0,0.0,0.0,-0.006886935327202,60.0,7.47996187210083,-0.0,-6.623503168157185e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.257536294171588e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,9.748632146511228e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,7.200307300081477e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,9.748632146511228e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,0.0004624325374606,286.53692626953125,294.1499938964844,292.1103820800781,291.78326416015625,292.8650207519531,292.07244873046875,287.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863820159807,4.271656806054125e-09,0.0009863778250291,-0.0102433525025844,0.0,0.0,0.0,-0.006930461153388,60.0,7.489570140838623,-0.0,-6.633598559346865e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.272438910556956e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,9.76432565948926e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,7.211897900560871e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,9.764324931893498e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0004631769552361,286.54498291015625,294.1499938964844,292.125,291.7977600097656,292.852294921875,292.0802307128906,287.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879686404019,4.457322066997449e-09,0.0009879642166197,-0.0107298046350479,0.0,0.0,0.0,-0.0070224972441792,60.0,7.511308193206787,-0.0,-6.654973105924e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.272438910556956e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,9.76432565948926e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,7.211897900560871e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,9.764324931893498e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0004631769552361,286.54498291015625,294.1499938964844,292.125,291.7977600097656,292.852294921875,292.0802307128906,287.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879686404019,4.457322066997449e-09,0.0009879642166197,-0.0107298046350479,0.0,0.0,0.0,-0.0070224972441792,60.0,7.511308193206787,-0.0,-6.654973105924e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,9.288893488701432e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,9.781652624951676e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,7.22469631000422e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.781652624951676e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,0.0004639989056158,286.5530700683594,294.1499938964844,292.1408386230469,291.8134460449219,292.8406677246094,292.0916748046875,287.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897220879793,4.662321639870015e-09,0.0009897174313664,-0.0112669020891189,0.0,0.0,0.0,-0.007124125957489,60.0,7.5391740798950195,-0.0,-6.67861286274274e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,9.288893488701432e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,9.781652624951676e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,7.22469631000422e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.781652624951676e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,0.0004639989056158,286.5530700683594,294.1499938964844,292.1408386230469,291.8134460449219,292.8406677246094,292.0916748046875,287.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897220879793,4.662321639870015e-09,0.0009897174313664,-0.0112669020891189,0.0,0.0,0.0,-0.007124125957489,60.0,7.5391740798950195,-0.0,-6.67861286274274e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,9.304946433985606e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.798557584872468e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,7.237181853270158e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.798557584872468e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0004648008034564,286.5611267089844,294.1499938964844,292.15777587890625,291.83026123046875,292.8289489746094,292.1025085449219,287.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914317633956,4.862324765042558e-09,0.0009914268739521,-0.0117909023538231,0.0,0.0,0.0,-0.0072232722304761,60.0,7.566264629364014,-0.0,-6.701716870338714e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,9.304946433985606e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.798557584872468e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,7.237181853270158e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.798557584872468e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0004648008034564,286.5611267089844,294.1499938964844,292.15777587890625,291.83026123046875,292.8289489746094,292.1025085449219,287.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914317633956,4.862324765042558e-09,0.0009914268739521,-0.0117909023538231,0.0,0.0,0.0,-0.0072232722304761,60.0,7.566264629364014,-0.0,-6.701716870338714e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,9.322461119154468e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,9.817001409828664e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,7.250804628711194e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,9.817001409828664e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,0.0004656757228076,286.5691833496094,294.1499938964844,292.1757202148437,291.8480529785156,292.81787109375,292.1161499023437,287.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932985994964,5.080535103729744e-09,0.0009932934772223,-0.0123625909909605,0.0,0.0,0.0,-0.0073314518667757,60.0,7.597717761993408,-0.0,-6.726970269710364e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,9.322461119154468e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,9.817001409828664e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,7.250804628711194e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,9.817001409828664e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,0.0004656757228076,286.5691833496094,294.1499938964844,292.1757202148437,291.8480529785156,292.81787109375,292.1161499023437,287.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932985994964,5.080535103729744e-09,0.0009932934772223,-0.0123625909909605,0.0,0.0,0.0,-0.0073314518667757,60.0,7.597717761993408,-0.0,-6.726970269710364e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,9.331032924819738e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,9.82602796284482e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,7.257470861077309e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,9.826027235249056e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,0.0004661038692574,286.5732116699219,294.1499938964844,292.1850280761719,291.8572998046875,292.8124694824219,292.1230163574219,287.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942126926034,5.187323459665549e-09,0.0009942075703293,-0.012642360292375,0.0,0.0,0.0,-0.0073843961581587,60.0,7.613941669464111,-0.0,-6.739345792539099e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,9.3399801698979e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,9.835449600359424e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,7.264430314535275e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,9.835449600359424e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.0004665508167818,286.5772399902344,294.1499938964844,292.1945495605469,291.8667297363281,292.80743408203125,292.1310119628906,287.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951654355973,5.298796512676063e-09,0.0009951600804924,-0.0129344007000327,0.0,0.0,0.0,-0.0074396547861397,60.0,7.631657123565674,-0.0,-6.75227624924446e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,9.356311784358697e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,9.85264778137207e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,7.277132681338117e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.85264778137207e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,0.0004673666262533,286.58465576171875,294.1499938964844,292.21258544921875,291.8846130371094,292.798095703125,292.14532470703125,287.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996905262582,5.502268418666745e-09,0.0009968997910618,-0.0134674552828073,0.0,0.0,0.0,-0.0075405235402286,60.0,7.6638617515563965,-0.0,-6.775910321721312e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.35773496166803e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,9.854146628640592e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,7.278239354491234e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,9.854145901044832e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0004674377269111,286.5852966308594,294.1499938964844,292.2142028808594,291.8861999511719,292.7972717285156,292.14654541015625,287.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970567189157,5.519996904013169e-09,0.0009970512473955,-0.0135138994082808,0.0,0.0,0.0,-0.0075493115000426,60.0,7.666661739349365,-0.0,-6.777971606197752e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,9.376809612149371e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,9.874232637230308e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,7.293075032066554e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,9.874231909634544e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,0.0004683905281126,286.5933532714844,294.1499938964844,292.2345275878906,291.9063720703125,292.7878723144531,292.1646728515625,287.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990890976041,5.757637477898925e-09,0.0009990833932533,-0.014136454090476,0.0,0.0,0.0,-0.0076671205461025,60.0,7.705113887786865,-0.0,-6.805631613815423e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,9.376809612149371e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,9.874232637230308e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,7.293075032066554e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,9.874231909634544e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,0.0004683905281126,286.5933532714844,294.1499938964844,292.2345275878906,291.9063720703125,292.7878723144531,292.1646728515625,287.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990890976041,5.757637477898925e-09,0.0009990833932533,-0.014136454090476,0.0,0.0,0.0,-0.0076671205461025,60.0,7.705113887786865,-0.0,-6.805631613815423e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,9.395327651873232e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,9.89373365882784e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,7.307478517759591e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,9.89373293123208e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.0004693155642598,286.60137939453125,294.1499938964844,292.25543212890625,291.9270935058594,292.7786865234375,292.1826477050781,287.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010615224018,5.988354701003118e-09,0.0010010554688051,-0.0147408545017242,0.0,0.0,0.0,-0.0077814934775233,60.0,7.743666648864746,-0.0,-6.832539156675922e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,9.395327651873232e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,9.89373365882784e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,7.307478517759591e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,9.89373293123208e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.0004693155642598,286.60137939453125,294.1499938964844,292.25543212890625,291.9270935058594,292.7786865234375,292.1826477050781,287.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010615224018,5.988354701003118e-09,0.0010010554688051,-0.0147408545017242,0.0,0.0,0.0,-0.0077814934775233,60.0,7.743666648864746,-0.0,-6.832539156675922e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,9.416218381375074e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,9.915732516674324e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,7.323726458707824e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,9.915731789078563e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,0.0004703591112047,286.60943603515625,294.1499938964844,292.2768249511719,291.94830322265625,292.7698669433594,292.2021484375,287.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032898280769,6.2486300578257215e-09,0.0010032835416495,-0.0154226664453744,0.0,0.0,0.0,-0.0079105356708168,60.0,7.784899234771728,-0.0,-6.862957491193812e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,9.416218381375074e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,9.915732516674324e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,7.323726458707824e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,9.915731789078563e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,0.0004703591112047,286.60943603515625,294.1499938964844,292.2768249511719,291.94830322265625,292.7698669433594,292.2021484375,287.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032898280769,6.2486300578257215e-09,0.0010032835416495,-0.0154226664453744,0.0,0.0,0.0,-0.0079105356708168,60.0,7.784899234771728,-0.0,-6.862957491193812e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,9.425821917830036e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,9.925845370162278e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,7.331195956794545e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.925844642566516e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,0.0004708388005383,286.61346435546875,294.1499938964844,292.28765869140625,291.95904541015625,292.7657165527344,292.2123107910156,287.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043125366792,6.3682730200298465e-09,0.0010043061338365,-0.0157360732555389,0.0,0.0,0.0,-0.0079698450863361,60.0,7.805990695953369,-0.0,-6.876962999058378e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,9.435768879484384e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.936319838743656e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,7.338932482525706e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,9.936319111147895e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0004713356611318,286.6174621582031,294.1499938964844,292.298583984375,291.9698791503906,292.7618103027344,292.2230529785156,287.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053706355392,6.492196558127716e-09,0.0010053641162812,-0.0160606913268566,0.0,0.0,0.0,-0.0080312713980674,60.0,7.827727794647217,-0.0,-6.891484360949107e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,9.455206600250676e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,9.956788562703878e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,7.354050467256457e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,9.956787835108116e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0004723066522274,286.62548828125,294.1499938964844,292.3205871582031,291.99169921875,292.7543029785156,292.2449645996094,287.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074423626065,6.7343699505784124e-09,0.0010074356105178,-0.0166950467973947,0.0,0.0,0.0,-0.0081513300538063,60.0,7.871647834777832,-0.0,-6.919906780922247e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,9.455206600250676e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,9.956788562703878e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,7.354050467256457e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,9.956787835108116e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0004723066522274,286.62548828125,294.1499938964844,292.3205871582031,291.99169921875,292.7543029785156,292.2449645996094,287.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074423626065,6.7343699505784124e-09,0.0010074356105178,-0.0166950467973947,0.0,0.0,0.0,-0.0081513300538063,60.0,7.871647834777832,-0.0,-6.919906780922247e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,9.473360842093824e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.450927734375,0.0,0.0,9.975906141335145e-05,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,7.368170918198302e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,9.975905413739385e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,0.0004732134984806,286.6335144042969,294.1499938964844,292.3427734375,292.0137023925781,292.7474975585937,292.267578125,287.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093764867633,6.960552134671616e-09,0.001009369501844,-0.0172874964773654,0.0,0.0,0.0,-0.0082634575664997,60.0,7.915678977966309,-0.0,-6.946504527149956e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,9.473360842093824e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.450927734375,0.0,0.0,9.975906141335145e-05,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,7.368170918198302e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,9.975905413739385e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,0.0004732134984806,286.6335144042969,294.1499938964844,292.3427734375,292.0137023925781,292.7474975585937,292.267578125,287.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093764867633,6.960552134671616e-09,0.001009369501844,-0.0172874964773654,0.0,0.0,0.0,-0.0082634575664997,60.0,7.915678977966309,-0.0,-6.946504527149956e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,9.491227683611214e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,9.994721040129662e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,7.382067269645631e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,9.9947203125339e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,0.0004741059965454,286.6415405273437,294.1499938964844,292.364990234375,292.0357360839844,292.7408142089844,292.2901916503906,287.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112822055816,7.1831585124471076e-09,0.0010112749878317,-0.0178705602884292,0.0,0.0,0.0,-0.0083738230168819,60.0,7.959578990936279,-0.0,-6.972732080612333e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,9.491227683611214e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,9.994721040129662e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,7.382067269645631e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,9.9947203125339e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,0.0004741059965454,286.6415405273437,294.1499938964844,292.364990234375,292.0357360839844,292.7408142089844,292.2901916503906,287.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112822055816,7.1831585124471076e-09,0.0010112749878317,-0.0178705602884292,0.0,0.0,0.0,-0.0083738230168819,60.0,7.959578990936279,-0.0,-6.972732080612333e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,9.506125934422016e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,0.0001001040945993,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,7.39365495974198e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,0.0001001040873234,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,0.000474850210594,286.6495666503906,294.1499938964844,292.3871765136719,292.0577392578125,292.7349548339844,292.3133544921875,287.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128677822649,7.368770482685249e-09,0.0010128604480996,-0.0183567162603139,0.0,0.0,0.0,-0.0084658302366733,60.0,8.002243995666504,-0.0,-6.994638823698551e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,9.506125934422016e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,0.0001001040945993,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,7.39365495974198e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,0.0001001040873234,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,0.000474850210594,286.6495666503906,294.1499938964844,292.3871765136719,292.0577392578125,292.7349548339844,292.3133544921875,287.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128677822649,7.368770482685249e-09,0.0010128604480996,-0.0183567162603139,0.0,0.0,0.0,-0.0084658302366733,60.0,8.002243995666504,-0.0,-6.994638823698551e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.514507837593555e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0001001923592411,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,7.400174217764288e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001001923592411,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0004752688982989,286.653564453125,294.1499938964844,292.3982238769531,292.06866455078125,292.7319641113281,292.32489013671875,287.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137622011825,7.47320161309517e-09,0.0010137547506019,-0.0186302345246076,0.0,0.0,0.0,-0.0085176080465316,60.0,8.024103164672852,-0.0,-7.006978819390497e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,9.520688763586804e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.000100257449958,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,7.404981442959979e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.000100257442682,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,0.0004755776608362,286.6575622558594,294.1499938964844,292.4092102050781,292.0795593261719,292.7293395996094,292.3365173339844,287.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144200641661,7.550206682083171e-09,0.0010144124971702,-0.0188319198787212,0.0,0.0,0.0,-0.0085557792335748,60.0,8.044719696044922,-0.0,-7.016085845634734e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,9.533197589917108e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,0.0001003891738946,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,7.414710853481665e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,0.0001003891666186,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.0,0.0004762024909723,286.66552734375,294.1499938964844,292.4309387207031,292.10113525390625,292.72430419921875,292.3595275878906,287.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157545330002,7.706054461209533e-09,0.001015746849589,-0.0192400924861431,0.0,0.0,0.0,-0.0086330482736229,60.0,8.085893630981445,-0.0,-7.034533666683275e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,9.533197589917108e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,0.0001003891738946,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,7.414710853481665e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,0.0001003891666186,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.0,0.0004762024909723,286.66552734375,294.1499938964844,292.4309387207031,292.10113525390625,292.72430419921875,292.3595275878906,287.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157545330002,7.706054461209533e-09,0.001015746849589,-0.0192400924861431,0.0,0.0,0.0,-0.0086330482736229,60.0,8.085893630981445,-0.0,-7.034533666683275e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,9.543987835058942e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0001005027952487,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,7.423102942993864e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0001005027952487,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,0.0004767414939124,286.67352294921875,294.1499938964844,292.45233154296875,292.1223449707031,292.719482421875,292.38262939453125,287.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840484705923245e-09,0.0010168940061703,-0.0195921696722507,0.0,0.0,0.0,-0.0086996788159012,60.0,8.126068115234375,-0.0,-7.050466876989958e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,9.543987835058942e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0001005027952487,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,7.423102942993864e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0001005027952487,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,0.0004767414939124,286.67352294921875,294.1499938964844,292.45233154296875,292.1223449707031,292.719482421875,292.38262939453125,287.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840484705923245e-09,0.0010168940061703,-0.0195921696722507,0.0,0.0,0.0,-0.0086996788159012,60.0,8.126068115234375,-0.0,-7.050466876989958e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,9.552428673487157e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,0.0001005916783469,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,7.429668039549142e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.0001005916783469,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,0.0004771631211042,286.6814880371094,294.1499938964844,292.4732360839844,292.14306640625,292.7152099609375,292.4052734375,287.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178018128499,7.94564503081574e-09,0.001017793896608,-0.0198675785213708,0.0,0.0,0.0,-0.0087518142536282,60.0,8.16397762298584,-0.0,-7.062942586344434e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
