time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,9.552428673487157e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,0.0001005916783469,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,7.429668039549142e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.0001005916783469,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,0.0004771631211042,286.6814880371094,294.1499938964844,292.4732360839844,292.14306640625,292.7152099609375,292.4052734375,287.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178018128499,7.94564503081574e-09,0.001017793896608,-0.0198675785213708,0.0,0.0,0.0,-0.0087518142536282,60.0,8.16397762298584,-0.0,-7.062942586344434e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,9.558060992276296e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50634765625,0.0,0.0,0.0001006509992294,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,7.434048893628642e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.0001006509919534,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,0.000477444496937,286.6894226074219,294.1499938964844,292.4935607910156,292.1632385253906,292.7115173339844,292.42730712890625,287.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184015845879,8.015820007756247e-09,0.0010183935519307,-0.0200513638556003,0.0,0.0,0.0,-0.0087866019457578,60.0,8.198850631713867,-0.0,-7.071274410463958e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,9.558060992276296e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50634765625,0.0,0.0,0.0001006509992294,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,7.434048893628642e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.0001006509919534,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,0.000477444496937,286.6894226074219,294.1499938964844,292.4935607910156,292.1632385253906,292.7115173339844,292.42730712890625,287.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184015845879,8.015820007756247e-09,0.0010183935519307,-0.0200513638556003,0.0,0.0,0.0,-0.0087866019457578,60.0,8.198850631713867,-0.0,-7.071274410463958e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,9.56073563429527e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102844238281,0.0,0.0,0.0001006791571853,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,7.436129089910537e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,0.0001006791571853,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,0.0004775780835188,286.69342041015625,294.1499938964844,292.50347900390625,292.1730651855469,292.7096862792969,292.43829345703125,287.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186864528805,8.049140909349717e-09,0.0010186784202232,-0.0201386269181966,0.0,0.0,0.0,-0.0088031198829412,60.0,8.216135025024414,-0.0,-7.07523213350214e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,9.562056948198006e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,0.0001006930760922,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,7.43715645512566e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,0.0001006930688163,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,0.0004776440910063,286.6973571777344,294.1499938964844,292.5132141113281,292.1827087402344,292.70806884765625,292.44891357421875,287.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188266169279,8.0656006318236e-09,0.0010188185842707,-0.0201817341148853,0.0,0.0,0.0,-0.0088112764060497,60.0,8.231902122497559,-0.0,-7.077187547110952e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,9.563944331603123e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0001007129467325,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,7.438624743372202e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001007129467325,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,0.000477738387417,286.70526123046875,294.1499938964844,292.53204345703125,292.2013854980469,292.705078125,292.46978759765625,287.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190305765718,8.089117820020421e-09,0.0010190224274992,-0.0202433206140995,0.0,0.0,0.0,-0.0088229496031999,60.0,8.261887550354004,-0.0,-7.079981401147961e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,9.563944331603123e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0001007129467325,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,7.438624743372202e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001007129467325,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,0.000477738387417,286.70526123046875,294.1499938964844,292.53204345703125,292.2013854980469,292.705078125,292.46978759765625,287.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190305765718,8.089117820020421e-09,0.0010190224274992,-0.0202433206140995,0.0,0.0,0.0,-0.0088229496031999,60.0,8.261887550354004,-0.0,-7.079981401147961e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,9.562897321302444e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,0.0001007019236567,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,7.437809836119413e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,0.0001007019163807,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,0.0004776860878337,286.7131652832031,294.1499938964844,292.54998779296875,292.2191772460937,292.70245361328125,292.4898376464844,287.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018917071633,8.076067814499766e-09,0.0010189090389758,-0.0202091466635465,0.0,0.0,0.0,-0.0088164703920483,60.0,8.288677215576172,-0.0,-7.078430996898534e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,9.562897321302444e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,0.0001007019236567,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,7.437809836119413e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,0.0001007019163807,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,0.0004776860878337,286.7131652832031,294.1499938964844,292.54998779296875,292.2191772460937,292.70245361328125,292.4898376464844,287.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018917071633,8.076067814499766e-09,0.0010189090389758,-0.0202091466635465,0.0,0.0,0.0,-0.0088164703920483,60.0,8.288677215576172,-0.0,-7.078430996898534e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,9.561493789078668e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378112792969,0.0,0.0,0.0001006871389108,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,7.436718442477286e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0001006871389108,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,0.0004776159767061,286.7210388183594,294.1499938964844,292.5673522949219,292.2356262207031,292.7000427246094,292.5094299316406,287.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187688749283,8.05857869323745e-09,0.0010187608422711,-0.0201633423566818,0.0,0.0,0.0,-0.0088078072294592,60.0,8.31360912322998,-0.0,-7.07635336993917e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,9.561493789078668e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378112792969,0.0,0.0,0.0001006871389108,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,7.436718442477286e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0001006871389108,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,0.0004776159767061,286.7210388183594,294.1499938964844,292.5673522949219,292.2356262207031,292.7000427246094,292.5094299316406,287.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187688749283,8.05857869323745e-09,0.0010187608422711,-0.0201633423566818,0.0,0.0,0.0,-0.0088078072294592,60.0,8.31360912322998,-0.0,-7.07635336993917e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,9.561146725900473e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,0.0001006834863801,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,7.4364485044498e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.0001006834863801,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,0.000477598659927,286.7288513183594,294.1499938964844,292.58447265625,292.2503967285156,292.6986694335937,292.5277404785156,287.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187303414568,8.054250599798252e-09,0.0010187221923843,-0.0201520100235939,0.0,0.0,0.0,-0.0088056540116667,60.0,8.331911087036133,-0.0,-7.07583893699848e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,9.561146725900473e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,0.0001006834863801,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,7.4364485044498e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.0001006834863801,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,0.000477598659927,286.7288513183594,294.1499938964844,292.58447265625,292.2503967285156,292.6986694335937,292.5277404785156,287.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187303414568,8.054250599798252e-09,0.0010187221923843,-0.0201520100235939,0.0,0.0,0.0,-0.0088056540116667,60.0,8.331911087036133,-0.0,-7.07583893699848e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497131347656,0.0,0.0,9.56037692958489e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.0001006753809633,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494689941406,0.0,0.0,7.435849693138152e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,0.0001006753809633,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497131347656,0.0,0.0,0.0004775602137669,286.7327575683594,294.1499938964844,292.59295654296875,292.2571716308594,292.69775390625,292.5372619628906,287.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186498984694,8.044663601936008e-09,0.0010186418658122,-0.0201268997043371,0.0,0.0,0.0,-0.0088009089231491,60.0,8.342891693115234,-0.0,-7.074699936993056e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,9.560306352796032e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,0.0001006746388156,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,7.435794395860285e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,0.0001006746315397,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.0004775566630996,286.7366638183594,294.1499938964844,292.6014404296875,292.2635498046875,292.697021484375,292.5464782714844,287.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043777199873148e-09,0.0010186336003243,-0.0201245788484811,0.0,0.0,0.0,-0.0088004665449261,60.0,8.351990699768066,-0.0,-7.074594776668165e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,9.56044386839494e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.0,0.0,0.0001006760794552,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611877441406,0.0,0.0,7.435901352437213e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,0.0001006760794552,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614318847656,0.0,0.0,0.0004775635316036,286.7444763183594,294.1499938964844,292.6182556152344,292.2752380371094,292.6956787109375,292.56475830078125,287.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045485166974231e-09,0.0010186473373323,-0.0201290529221296,0.0,0.0,0.0,-0.0088013084605336,60.0,8.369189262390137,-0.0,-7.074797991890591e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,9.56044386839494e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.0,0.0,0.0001006760794552,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611877441406,0.0,0.0,7.435901352437213e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,0.0001006760794552,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614318847656,0.0,0.0,0.0004775635316036,286.7444763183594,294.1499938964844,292.6182556152344,292.2752380371094,292.6956787109375,292.56475830078125,287.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045485166974231e-09,0.0010186473373323,-0.0201290529221296,0.0,0.0,0.0,-0.0088013084605336,60.0,8.369189262390137,-0.0,-7.074797991890591e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,9.56120202317834e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,0.0001006840684567,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,7.436491432599723e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,0.0001006840611808,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0004776014247909,286.75225830078125,294.1499938964844,292.635009765625,292.2854919433594,292.6946105957031,292.5826721191406,287.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.384382247924805,-0.0,-7.075919938870356e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,9.56120202317834e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,0.0001006840684567,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,7.436491432599723e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,0.0001006840611808,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0004776014247909,286.75225830078125,294.1499938964844,292.635009765625,292.2854919433594,292.6946105957031,292.5826721191406,287.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.384382247924805,-0.0,-7.075919938870356e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,9.563231287756936e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,0.0001007054306683,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,7.43806958780624e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001007054306683,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,0.0004777027643285,286.760009765625,294.1499938964844,292.6517028808594,292.2944641113281,292.69451904296875,292.6000671386719,287.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080208502292408e-09,0.001018944196403,-0.0202199909836053,0.0,0.0,0.0,-0.0088185220956802,60.0,8.394299507141113,-0.0,-7.078923403014414e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,9.563231287756936e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,0.0001007054306683,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,7.43806958780624e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001007054306683,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,0.0004777027643285,286.760009765625,294.1499938964844,292.6517028808594,292.2944641113281,292.69451904296875,292.6000671386719,287.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080208502292408e-09,0.001018944196403,-0.0202199909836053,0.0,0.0,0.0,-0.0088185220956802,60.0,8.394299507141113,-0.0,-7.078923403014414e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,9.564754145685583e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58453369140625,0.0,0.0,0.0001007214741548,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,7.439254113705829e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,0.0001007214741548,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,0.0004777788708452,286.7677307128906,294.1499938964844,292.6684265136719,292.3022155761719,292.6941833496094,292.6175842285156,287.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.0991844342293e-09,0.0010191060137003,-0.0202696863561868,0.0,0.0,0.0,-0.0088279265910387,60.0,8.405705451965332,-0.0,-7.081177955114981e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,9.564754145685583e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58453369140625,0.0,0.0,0.0001007214741548,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,7.439254113705829e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,0.0001007214741548,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,0.0004777788708452,286.7677307128906,294.1499938964844,292.6684265136719,292.3022155761719,292.6941833496094,292.6175842285156,287.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.0991844342293e-09,0.0010191060137003,-0.0202696863561868,0.0,0.0,0.0,-0.0088279265910387,60.0,8.405705451965332,-0.0,-7.081177955114981e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,9.565997606841849e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884094238281,0.0,0.0,0.0001007345708785,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,7.440221088472754e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0001007345636026,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,0.0004778409784194,286.7716064453125,294.1499938964844,292.6767883300781,292.3056640625,292.6941833496094,292.6262512207031,287.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467604222571e-09,0.0010192395420745,-0.0203102566301822,0.0,0.0,0.0,-0.008835612796247,60.0,8.410090446472168,-0.0,-7.083019681886071e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,9.567297820467502e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922546386719,0.0,0.0,0.0001007482569548,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,7.441232446581125e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,0.0001007482569548,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.0004779059381689,286.7754821777344,294.1499938964844,292.6851806640625,292.308837890625,292.6942138671875,292.6349182128906,287.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.414240837097168,-0.0,-7.084944542157245e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,9.57018492044881e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,0.0001007786631816,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,7.443477807100862e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0001007786559057,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,0.0004780501476489,286.7831726074219,294.1499938964844,292.7019958496094,292.314453125,292.6944580078125,292.6522216796875,287.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.008861469104886,60.0,8.421570777893066,-0.0,-7.089221298883785e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,9.57018492044881e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,0.0001007786631816,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,7.443477807100862e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0001007786559057,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,0.0004780501476489,286.7831726074219,294.1499938964844,292.7019958496094,292.314453125,292.6944580078125,292.6522216796875,287.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.008861469104886,60.0,8.421570777893066,-0.0,-7.089221298883785e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,9.573677380103618e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60772705078125,0.0,0.0,0.0001008154431474,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,7.446194649673998e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,0.0001008154358714,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,0.0004782246251124,286.7908630371094,294.1499938964844,292.7189636230469,292.3191223144531,292.6950988769531,292.6695251464844,287.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.426734924316406,-0.0,-7.094396181628326e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,9.573677380103618e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60772705078125,0.0,0.0,0.0001008154431474,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,7.446194649673998e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,0.0001008154358714,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,0.0004782246251124,286.7908630371094,294.1499938964844,292.7189636230469,292.3191223144531,292.6950988769531,292.6695251464844,287.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.426734924316406,-0.0,-7.094396181628326e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,9.5774230430834e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,0.0001008548788377,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,7.449107215506956e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.615478515625,0.0,0.0,0.0001008548788377,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,0.0004784117045346,286.7985534667969,294.1499938964844,292.736083984375,292.32293701171875,292.6959533691406,292.6868591308594,287.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257014627588433e-09,0.0010204560821875,-0.0206830184906721,0.0,0.0,0.0,-0.0089061725884675,60.0,8.431024551391602,-0.0,-7.09994765202282e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,9.5774230430834e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,0.0001008548788377,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,7.449107215506956e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.615478515625,0.0,0.0,0.0001008548788377,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,0.0004784117045346,286.7985534667969,294.1499938964844,292.736083984375,292.32293701171875,292.6959533691406,292.6868591308594,287.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257014627588433e-09,0.0010204560821875,-0.0206830184906721,0.0,0.0,0.0,-0.0089061725884675,60.0,8.431024551391602,-0.0,-7.09994765202282e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,9.581699850969017e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,0.0001008999170153,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,7.45243378332816e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.0001008999170153,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,0.000478625355754,286.80621337890625,294.1499938964844,292.75341796875,292.3260192871094,292.6972045898437,292.704345703125,287.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.433500289916992,-0.0,-7.106289956482216e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,9.581699850969017e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,0.0001008999170153,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,7.45243378332816e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.0001008999170153,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,0.000478625355754,286.80621337890625,294.1499938964844,292.75341796875,292.3260192871094,292.6972045898437,292.704345703125,287.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.433500289916992,-0.0,-7.106289956482216e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62713623046875,0.0,0.0,9.583924838807434e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269836425781,0.0,0.0,0.0001009233455988,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.626953125,0.0,0.0,7.454164733644575e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270446777344,0.0,0.0,0.0001009233455988,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271667480469,0.0,0.0,0.0004787365032825,286.8100280761719,294.1499938964844,292.7621765136719,292.3273010253906,292.69793701171875,292.713134765625,287.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020052178763e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.434423446655273,-0.0,-7.10959042748982e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,9.586237865732984e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308288574219,0.0,0.0,0.0001009477055049,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,7.455963350366801e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308898925781,0.0,0.0,0.0001009476982289,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310119628906,0.0,0.0,0.0004788520454894,286.8138427734375,294.1499938964844,292.7710266113281,292.32843017578125,292.69873046875,292.7219543457031,287.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837001005933e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.435064315795898,-0.0,-7.113022348903544e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,9.59104872890748e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,0.0001009983679978,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,7.459705375367776e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,0.0001009983679978,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,0.0004790923849213,286.82147216796875,294.1499938964844,292.7889099121094,292.3302917480469,292.70050048828125,292.73974609375,287.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.435799598693848,-0.0,-7.120164013940666e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,9.59104872890748e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,0.0001009983679978,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,7.459705375367776e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,0.0001009983679978,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,0.0004790923849213,286.82147216796875,294.1499938964844,292.7889099121094,292.3302917480469,292.70050048828125,292.73974609375,287.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.435799598693848,-0.0,-7.120164013940666e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,9.5961986517068e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,0.0001010525957099,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,7.463710790034384e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0001010525957099,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,0.0004793496336787,286.8291015625,294.1499938964844,292.80712890625,292.3316650390625,292.7026062011719,292.7578125,287.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.435474395751953,-0.0,-7.127812295948388e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,9.5961986517068e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,0.0001010525957099,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,7.463710790034384e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0001010525957099,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,0.0004793496336787,286.8291015625,294.1499938964844,292.80712890625,292.3316650390625,292.7026062011719,292.7578125,287.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.435474395751953,-0.0,-7.127812295948388e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
