time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991060,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,9.601571218809112e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0001011091735563,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,7.467889372492209e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,0.0001011091735563,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,0.0004796180000994,286.8367004394531,294.1499938964844,292.82574462890625,292.3326721191406,292.7050170898437,292.7761535644531,287.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.434427261352539,-0.0,-7.135795243584654e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,9.601571218809112e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0001011091735563,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,7.467889372492209e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,0.0001011091735563,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,0.0004796180000994,286.8367004394531,294.1499938964844,292.82574462890625,292.3326721191406,292.7050170898437,292.7761535644531,287.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.434427261352539,-0.0,-7.135795243584654e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,9.60712568485178e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.0001011676649795,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,7.472209836123511e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,0.0001011676577036,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,0.0004798954469151,286.84429931640625,294.1499938964844,292.84478759765625,292.3334045410156,292.7077331542969,292.7947998046875,287.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.432863235473633,-0.0,-7.144053171259658e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,9.60712568485178e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.0001011676649795,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,7.472209836123511e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,0.0001011676577036,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,0.0004798954469151,286.84429931640625,294.1499938964844,292.84478759765625,292.3334045410156,292.7077331542969,292.7947998046875,287.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.432863235473633,-0.0,-7.144053171259658e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,9.609985136194156e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653137207031,0.0,0.0,0.0001011977801681,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,7.474433368770406e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653747558594,0.0,0.0,0.0001011977728921,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,0.000480038288515,286.8480834960937,294.1499938964844,292.8544616699219,292.33367919921875,292.709228515625,292.8043212890625,287.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.431852340698242,-0.0,-7.148306480075918e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,9.612874418962748e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,0.0001012282009469,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,7.476680912077427e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,0.0001012282009469,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,0.0004801826435141,286.85186767578125,294.1499938964844,292.8642883300781,292.3339233398437,292.7107849121094,292.8139343261719,287.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.0218396633863449,0.0,0.0,0.0,-0.0091251358389854,60.0,8.430766105651855,-0.0,-7.152605974170001e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769104003906,0.0,0.0,9.618719923309982e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,0.0001012897555483,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767272949219,0.0,0.0,7.48122765799053e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,0.0001012897555483,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.0,0.000480474642245,286.8594055175781,294.1499938964844,292.8843078613281,292.3343811035156,292.71405029296875,292.83331298828125,287.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.428462982177734,-0.0,-7.161306569969383e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769104003906,0.0,0.0,9.618719923309982e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,0.0001012897555483,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767272949219,0.0,0.0,7.48122765799053e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,0.0001012897555483,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.0,0.000480474642245,286.8594055175781,294.1499938964844,292.8843078613281,292.3343811035156,292.71405029296875,292.83331298828125,287.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.428462982177734,-0.0,-7.161306569969383e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,9.624917584005745e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,0.0001013550208881,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,7.486047979909927e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,0.0001013550208881,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,0.0004807842196896,286.8669738769531,294.1499938964844,292.90484619140625,292.3348083496094,292.7176513671875,292.8532409667969,287.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.426042556762695,-0.0,-7.17053794119238e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,9.624917584005745e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,0.0001013550208881,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,7.486047979909927e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,0.0001013550208881,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,0.0004807842196896,286.8669738769531,294.1499938964844,292.90484619140625,292.3348083496094,292.7176513671875,292.8532409667969,287.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.426042556762695,-0.0,-7.17053794119238e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,9.631894499761984e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,0.0001014284935081,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919860839844,0.0,0.0,7.491474389098585e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.0001014284862321,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,0.0004811327089555,286.87451171875,294.1499938964844,292.9259948730469,292.3353576660156,292.7214660644531,292.8733825683594,287.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661988118682e-09,0.0010262585710734,-0.0224601663649082,0.0,0.0,0.0,-0.0092426044866442,60.0,8.423971176147461,-0.0,-7.180936734130229e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,9.631894499761984e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,0.0001014284935081,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919860839844,0.0,0.0,7.491474389098585e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.0001014284862321,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,0.0004811327089555,286.87451171875,294.1499938964844,292.9259948730469,292.3353576660156,292.7214660644531,292.8733825683594,287.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661988118682e-09,0.0010262585710734,-0.0224601663649082,0.0,0.0,0.0,-0.0092426044866442,60.0,8.423971176147461,-0.0,-7.180936734130229e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69976806640625,0.0,0.0,9.640985081205145e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,0.0001015242232824,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995849609375,0.0,0.0,7.498545164708048e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0001015242232824,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69976806640625,0.0,0.0,0.000481586845126,286.88201904296875,294.1499938964844,292.9477844238281,292.3360595703125,292.7256774902344,292.8943786621094,287.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567460387945,0.0,0.0,0.0,-0.0092987548559904,60.0,8.423165321350098,-0.0,-7.194498152784945e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69976806640625,0.0,0.0,9.640985081205145e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,0.0001015242232824,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995849609375,0.0,0.0,7.498545164708048e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0001015242232824,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69976806640625,0.0,0.0,0.000481586845126,286.88201904296875,294.1499938964844,292.9477844238281,292.3360595703125,292.7256774902344,292.8943786621094,287.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567460387945,0.0,0.0,0.0,-0.0092987548559904,60.0,8.423165321350098,-0.0,-7.194498152784945e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,9.645776299294084e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,0.0001015746747725,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,7.502271182602271e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034912109375,0.0,0.0,0.0001015746674966,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,0.0004818261659238,286.88580322265625,294.1499938964844,292.9589233398437,292.3365173339844,292.7279052734375,292.9051208496094,287.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.42310619354248,-0.0,-7.201650475963106e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,9.65061190072447e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,0.0001016255919239,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70721435546875,0.0,0.0,7.506032125093043e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,0.0001016255919239,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073974609375,0.0,0.0,0.0004820676986128,286.8895568847656,294.1499938964844,292.9702453613281,292.3370666503906,292.7302551269531,292.91607666015625,287.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168862113995148e-09,0.0010282535804435,-0.0230707917362451,0.0,0.0,0.0,-0.0093582160770893,60.0,8.423283576965332,-0.0,-7.208872432329373e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,9.660024079494178e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,0.0001017247122945,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,7.513352466048673e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,0.0001017247050185,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,0.0004825378709938,286.89703369140625,294.1499938964844,292.9934387207031,292.3384094238281,292.7352294921875,292.93853759765625,287.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.423948287963867,-0.0,-7.222940467954686e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,9.660024079494178e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,0.0001017247122945,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,7.513352466048673e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,0.0001017247050185,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,0.0004825378709938,286.89703369140625,294.1499938964844,292.9934387207031,292.3384094238281,292.7352294921875,292.93853759765625,287.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.423948287963867,-0.0,-7.222940467954686e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,9.668995335232466e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.0001018191833281,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,7.520330836996436e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,0.0001018191833281,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,0.000482986040879,286.904541015625,294.1499938964844,293.0173645019531,292.3402709960937,292.7403259277344,292.9612731933594,287.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.424690246582031,-0.0,-7.23636333077593e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,9.668995335232466e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.0001018191833281,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,7.520330836996436e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,0.0001018191833281,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,0.000482986040879,286.904541015625,294.1499938964844,293.0173645019531,292.3402709960937,292.7403259277344,292.9612731933594,287.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.424690246582031,-0.0,-7.23636333077593e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,9.675657929619774e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,0.0001018893453874,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,7.525512774009258e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,0.0001018893381115,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73016357421875,0.0,0.0,0.0004833188140764,286.9120178222656,294.1499938964844,293.0421142578125,292.3426513671875,292.7460021972656,292.9851379394531,287.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.48091027908049e-09,0.0010309212375432,-0.0238878391683101,0.0,0.0,0.0,-0.0095129087567329,60.0,8.42551040649414,-0.0,-7.246338640243266e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,9.675657929619774e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,0.0001018893453874,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,7.525512774009258e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,0.0001018893381115,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73016357421875,0.0,0.0,0.0004833188140764,286.9120178222656,294.1499938964844,293.0421142578125,292.3426513671875,292.7460021972656,292.9851379394531,287.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.48091027908049e-09,0.0010309212375432,-0.0238878391683101,0.0,0.0,0.0,-0.0095129087567329,60.0,8.42551040649414,-0.0,-7.246338640243266e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,9.681084338808432e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375793457031,0.0,0.0,0.0001019464834826,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,7.529732829425484e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0001019464834826,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377319335937,0.0,0.0,0.0004835898871533,286.91949462890625,294.1499938964844,293.0677185058594,292.345703125,292.7519226074219,293.00946044921875,287.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,-0.0095464354380965,60.0,8.426233291625977,-0.0,-7.254468670225833e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,9.681084338808432e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375793457031,0.0,0.0,0.0001019464834826,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,7.529732829425484e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0001019464834826,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377319335937,0.0,0.0,0.0004835898871533,286.91949462890625,294.1499938964844,293.0677185058594,292.345703125,292.7519226074219,293.00946044921875,287.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,-0.0095464354380965,60.0,8.426233291625977,-0.0,-7.254468670225833e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,9.683013922767714e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,0.0001019668052322,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,7.53123385948129e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.0001019667979562,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,0.0004836862790398,286.9232177734375,294.1499938964844,293.0808410644531,292.3475036621094,292.7550048828125,293.0218811035156,287.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.0241277869790792,0.0,0.0,0.0,-0.0095583386719226,60.0,8.426506042480469,-0.0,-7.257360579160378e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,9.684416727395728e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,0.0001019815754261,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451171875,0.0,0.0,7.532324525527656e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,0.0001019815754261,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74530029296875,0.0,0.0,0.0004837563610635,286.92694091796875,294.1499938964844,293.0942077636719,292.3495178222656,292.7581787109375,293.03448486328125,287.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318632703274,9.590033656081688e-09,0.001031853724271,-0.0241735503077507,0.0,0.0,0.0,-0.0095670027658343,60.0,8.426770210266113,-0.0,-7.259463785658228e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,9.686296107247472e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527160644531,0.0,0.0,0.0001020013660308,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,7.533786265412346e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0001020013587549,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,0.0004838502209167,286.93438720703125,294.1499938964844,293.1216125488281,292.3541564941406,292.7647705078125,293.0601501464844,287.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.427380561828613,-0.0,-7.26228037706278e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,9.686296107247472e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527160644531,0.0,0.0,0.0001020013660308,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,7.533786265412346e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0001020013587549,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,0.0004838502209167,286.93438720703125,294.1499938964844,293.1216125488281,292.3541564941406,292.7647705078125,293.0601501464844,287.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.427380561828613,-0.0,-7.26228037706278e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7603759765625,0.0,0.050000000745058,9.68623935477808e-05,298.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.050000000745058,0.0001020007694023,298.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.050000000745058,7.533741882070899e-05,298.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.050000000745058,0.0001020007621264,298.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7603759765625,0.0,0.050000000745058,0.0004838473978452,286.9418029785156,286.19000244140625,293.1499938964844,292.3597717285156,292.7721862792969,293.0878295898437,287.7673645019531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320581495761,9.612735496489222e-09,0.0010320484871044,-0.0242329854518175,0.0,0.0,0.0,-0.0095782596617937,60.0,8.429821968078613,-0.0,-7.26219511193449e-08,1.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7603759765625,0.0,0.050000000745058,9.68623935477808e-05,298.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.050000000745058,0.0001020007694023,298.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.050000000745058,7.533741882070899e-05,298.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.050000000745058,0.0001020007621264,298.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7603759765625,0.0,0.050000000745058,0.0004838473978452,286.9418029785156,286.19000244140625,293.1499938964844,292.3597717285156,292.7721862792969,293.0878295898437,287.7673645019531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320581495761,9.612735496489222e-09,0.0010320484871044,-0.0242329854518175,0.0,0.0,0.0,-0.0095782596617937,60.0,8.429821968078613,-0.0,-7.26219511193449e-08,1.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4612121582031,0.6337090134620667,0.050000000745058,0.0408506132662296,298.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.461181640625,0.6337090134620667,0.050000000745058,0.0430176630616188,298.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.461181640625,0.6337090134620667,0.050000000745058,0.0317726992070674,298.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.461181640625,0.6337090134620667,0.050000000745058,0.0430176630616188,298.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4612121582031,0.6337090134620667,0.050000000745058,0.2040572464466095,287.5869445800781,286.17108154296875,293.1652526855469,292.36328125,296.57244873046875,297.52752685546875,287.9586181640625,1.0,0.1097035109996795,0.0819117799401283,0.0819117799401283,1.0,1.0,-0.4340766966342926,0.0004516309127211,0.4336250722408294,-0.1307137310504913,0.0,0.0,0.0,10.215460777282717,60.0,1141.6971435546875,0.0,12.281087875366213,1.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154663085937,0.6315082907676697,0.050000000745058,0.0452400334179401,298.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154663085937,0.6315082907676697,0.050000000745058,0.0476399324834346,298.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154663085937,0.6315082907676697,0.050000000745058,0.035186693072319,298.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154663085937,0.6315082907676697,0.050000000745058,0.0476399324834346,298.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154663085937,0.6315082907676697,0.050000000745058,0.2259833216667175,288.5236511230469,286.1501770019531,293.1820983886719,292.3677673339844,297.13922119140625,298.7539978027344,289.18829345703125,1.0,0.1210851147770881,0.1638235598802566,0.1638235598802566,1.0,1.0,-0.4820358455181122,0.0166675727814435,0.4653682708740234,-0.1258133202791214,0.0,0.0,0.0,12.502978324890137,60.0,2392.32275390625,0.0,16.680213928222656,1.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033630371094,0.5710355043411255,0.050000000745058,0.0456803813576698,298.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033630371094,0.5710355043411255,0.050000000745058,0.048103641718626,298.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033630371094,0.5710355043411255,0.050000000745058,0.0355291850864887,298.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033630371094,0.5710355043411255,0.050000000745058,0.048103641718626,298.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033630371094,0.5710355043411255,0.050000000745058,0.2281829565763473,287.88848876953125,286.1026916503906,293.2204284667969,292.3794250488281,297.1159973144531,298.7548828125,286.6822204589844,1.0,0.1405848413705825,0.3276471197605133,0.3276471197605133,1.0,1.0,-0.486733615398407,0.061957761645317,0.4247758686542511,-0.0817295387387275,1.0,1.0,0.0,20.029285430908203,60.0,13707.34375,0.0,23.18475914001465,1.0,281.7255554199219,286.3494567871094,298.36248779296875,299.9745178222656,293.1499938964844,293.1499938964844,283.1499938964844,1829.74267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051897764205933,1.0,0.0,0.0,0.9009261727333068,0.9009280204772948,5.6183182550739736e-08,4.262722969055176,4.262713432312012,9.813220458454452e-06,0.0,0.0,-0.0,5227.7939453125,0.0,22.572959899902344,1894.998779296875,0.0,523.1005249023438,0.2334575802087783,1.0,0.0,3.0,1.0,0.0
17993040,298.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033630371094,0.5710355043411255,0.050000000745058,0.0456803813576698,298.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033630371094,0.5710355043411255,0.050000000745058,0.048103641718626,298.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033630371094,0.5710355043411255,0.050000000745058,0.0355291850864887,298.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033630371094,0.5710355043411255,0.050000000745058,0.048103641718626,298.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033630371094,0.5710355043411255,0.050000000745058,0.2281829565763473,287.88848876953125,286.1026916503906,293.2204284667969,292.3794250488281,297.1159973144531,298.7548828125,286.6822204589844,1.0,0.1405848413705825,0.3276471197605133,0.3276471197605133,1.0,1.0,-0.486733615398407,0.061957761645317,0.4247758686542511,-0.0817295387387275,1.0,1.0,0.0,20.029285430908203,60.0,13707.34375,0.0,23.18475914001465,1.0,281.7255554199219,286.3494567871094,298.36248779296875,299.9745178222656,293.1499938964844,293.1499938964844,283.1499938964844,1829.74267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051897764205933,1.0,0.0,0.0,0.9009261727333068,0.9009280204772948,5.6183182550739736e-08,4.262722969055176,4.262713432312012,9.813220458454452e-06,0.0,0.0,-0.0,5227.7939453125,0.0,22.572959899902344,1894.998779296875,0.0,523.1005249023438,0.2334575802087783,1.0,0.0,3.0,1.0,0.0
17993100,298.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335754394531,0.5492551922798157,0.050000000745058,0.0458178184926509,298.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335754394531,0.5492551922798157,0.050000000745058,0.0482483692467212,298.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335754394531,0.5492551922798157,0.050000000745058,0.035636082291603,298.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335754394531,0.5492551922798157,0.050000000745058,0.0482483692467212,298.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335754394531,0.5492551922798157,0.050000000745058,0.2288694828748703,285.96832275390625,286.076171875,293.2417907714844,292.3865661621094,297.09527587890625,298.7176513671875,285.3777770996094,1.0,0.1489845365285873,0.409558892250061,0.409558892250061,1.0,1.0,-0.4881981611251831,0.1002914458513259,0.3879067301750183,-0.0438528321683406,0.6104085445404053,0.6104085445404053,0.0,23.707014083862305,60.0,12205.4833984375,0.0,26.335737228393555,1.0,282.3050842285156,284.9845886230469,297.02166748046875,298.5224304199219,293.1499938964844,293.1499938964844,283.1499938964844,4416.1357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002922058105469,1.0,0.0,0.0,1.152332067489624,1.152334690093994,8.869781709108795e-08,4.265832424163818,4.265822887420654,9.786710506887177e-06,0.0,0.0,-0.0,3625.85205078125,0.0,50.20415496826172,1895.4246826171875,0.0,930.4285278320312,0.2948293685913086,1.0,0.0,3.0,1.0,0.0
17993160,298.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.5324676632881165,0.050000000745058,0.0459491275250911,298.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.5324676632881165,0.050000000745058,0.0483866445720195,298.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.5324676632881165,0.050000000745058,0.0357382111251354,298.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.5324676632881165,0.050000000745058,0.0483866445720195,298.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.5324676632881165,0.050000000745058,0.2295254021883011,285.32525634765625,286.0479431152344,293.2645568847656,292.39453125,297.00164794921875,298.67755126953125,285.5747985839844,1.0,0.1565425246953964,0.5276471376419067,0.5276471376419067,0.800000011920929,1.0,-0.4895974099636078,0.1603880375623703,0.3292093575000763,0.0157266836613416,0.0197495073080062,0.0197495073080062,0.0,27.226825714111328,60.0,5570.9892578125,0.0,29.36483764648437,1.0,282.55694580078125,285.3373107910156,295.91021728515625,296.8987731933594,293.1499938964844,293.1499938964844,283.1499938964844,23189.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938704013824463,1.0,0.0,0.0,0.2334164381027221,0.2589154541492462,4.792199526093555e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,893.6766357421875,0.0,12.976327896118164,1895.436767578125,0.0,895.2443237304688,0.2496282458305359,1.0,0.0,3.0,1.0,0.0
17993220,298.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49957275390625,0.5159083604812622,0.050000000745058,0.0461132191121578,298.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49957275390625,0.5159083604812622,0.050000000745058,0.0485594384372234,298.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49957275390625,0.5159083604812622,0.050000000745058,0.0358658358454704,298.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49957275390625,0.5159083604812622,0.050000000745058,0.0485594384372234,298.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.49957275390625,0.5159083604812622,0.050000000745058,0.230345070362091,286.5869445800781,286.0072021484375,293.29742431640625,292.40655517578125,296.0176696777344,298.630126953125,286.6563720703125,1.0,0.1655001789331436,0.6867302060127258,0.6867302060127258,0.5305690765380859,1.0,-0.4913457036018371,0.2622254490852356,0.2291202396154403,0.1168277859687805,0.8382033705711365,0.8382033705711365,0.0,31.62938690185547,60.0,12442.6064453125,0.0,33.194358825683594,1.0,282.7337646484375,286.5870666503906,294.9831848144531,295.8312683105469,293.1499938964844,293.1499938964844,283.1499938964844,7749.92236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941330254077911,1.0,0.0,0.0,1.0098189115524292,1.053705811500549,6.80425458199352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.77099609375,0.0,45.40407943725586,1895.4371337890625,0.0,489.2503662109375,0.2913851737976074,1.0,0.0,3.0,1.0,0.0
