time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993280,298.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41925048828125,0.5097649097442627,0.050000000745058,0.0461866147816181,298.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.41925048828125,0.5097649097442627,0.050000000745058,0.0486367270350456,298.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41925048828125,0.5097649097442627,0.050000000745058,0.035922922194004,298.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41925048828125,0.5097649097442627,0.050000000745058,0.0486367270350456,298.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41925048828125,0.5097649097442627,0.050000000745058,0.2307116985321045,286.38800048828125,285.98638916015625,293.314208984375,292.41290283203125,295.181396484375,298.6123962402344,285.90155029296875,1.0,0.1693766564130783,0.7638235688209534,0.7638235688209534,0.4000000059604645,1.0,-0.4921277463436126,0.3489953577518463,0.1431324034929275,0.2030944675207138,0.8419704437255859,0.8419704437255859,0.0,33.60453796386719,60.0,12441.8212890625,-0.0,34.932640075683594,1.0,282.8712158203125,285.476318359375,295.0084533691406,295.9897766113281,293.1499938964844,293.1499938964844,283.1499938964844,4809.71533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680902063846588,1.0,0.0,0.0,1.3187458515167236,1.3200639486312866,1.160421163604042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.28173828125,0.0,72.71297454833984,1895.4371337890625,0.0,418.10552978515625,0.3343771994113922,1.0,0.0,3.0,1.0,0.0
17993340,298.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.4969620406627655,0.050000000745058,0.0463688299059867,298.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.4969620406627655,0.050000000745058,0.0488286092877388,298.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.4969620406627655,0.050000000745058,0.0360646471381187,298.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.4969620406627655,0.050000000745058,0.0488286092877388,298.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.4969620406627655,0.050000000745058,0.2316219061613083,285.46759033203125,285.9261169433594,293.3628234863281,292.4318542480469,293.4312438964844,298.5636291503906,285.8509826660156,1.0,0.1785760670900344,0.9745362401008606,0.9745362401008606,0.0431266389787197,1.0,-0.4940699636936188,0.4939365088939667,0.0001334597181994,0.3470695316791534,0.1129989475011825,0.1129989475011825,0.0,38.50025177001953,60.0,5549.2021484375,-0.0,39.25872802734375,1.0,283.02252197265625,285.8162841796875,294.88818359375,295.37353515625,293.1499938964844,293.1499938964844,283.1499938964844,26054.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813784420490265,1.0,0.0,0.0,0.2514182329177856,0.34538733959198,5.240436085074407e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1265.7476806640625,0.0,19.52899169921875,1895.4371337890625,0.0,244.09597778320312,0.2711794674396515,1.0,0.0,3.0,1.0,0.0
17993400,298.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.4957010746002197,0.050000000745058,0.0463891290128231,298.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.4957010746002197,0.050000000745058,0.0488499850034713,298.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.4957010746002197,0.050000000745058,0.0360804349184036,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.4957010746002197,0.050000000745058,0.0488499850034713,298.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.4957010746002197,0.050000000745058,0.2317233085632324,285.6260070800781,285.9184875488281,293.36895751953125,292.4342956542969,293.39178466796875,298.5583190917969,286.1197814941406,1.0,0.1795593798160553,1.0,1.0,0.0,1.0,-0.4942861199378967,0.4942843616008758,1.7408459598300396e-06,0.3473783731460571,0.1966761350631714,0.1966761350631714,0.0,39.043270111083984,60.0,5891.54638671875,-0.0,39.73811340332031,1.0,283.0267944335937,286.0442810058594,294.8360900878906,295.2904968261719,293.1499938964844,293.1499938964844,283.1499938964844,24538.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635770976543426,1.0,0.0,0.0,0.2622527182102203,0.4143067002296448,5.5218229988440726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1381.2835693359375,0.0,22.34394836425781,1895.4371337890625,0.0,215.5209197998047,0.2688609063625335,1.0,0.0,3.0,1.0,0.0
17993460,298.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.4859791100025177,0.050000000745058,0.0465582273900508,298.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.4859791100025177,0.050000000745058,0.0490280538797378,298.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.4859791100025177,0.050000000745058,0.0362119525671005,298.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.4859791100025177,0.050000000745058,0.0490280538797378,298.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.4859791100025177,0.050000000745058,0.2325679808855056,285.8280639648437,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52294921875,285.4354553222656,1.0,0.1875388473272323,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6047219038009644,0.6047219038009644,0.0,43.566036224365234,48.0,11128.5732421875,-0.0,43.74946975708008,1.0,283.10626220703125,285.2384948730469,295.2884216308594,296.06414794921875,293.1499938964844,293.1499938964844,283.1499938964844,11435.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030674755573272,1.0,0.0,0.0,1.3260480165481567,1.3261123895645142,1.1733077087683341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.96044921875,0.0,91.692138671875,1895.4371337890625,0.0,121.09058380126952,0.3507076501846313,1.0,0.0,3.0,1.0,0.0
17993520,298.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.4859791100025177,0.050000000745058,0.0465582273900508,298.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.4859791100025177,0.050000000745058,0.0490280538797378,298.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.4859791100025177,0.050000000745058,0.0362119525671005,298.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.4859791100025177,0.050000000745058,0.0490280538797378,298.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.4859791100025177,0.050000000745058,0.2325679808855056,285.8280639648437,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52294921875,285.4354553222656,1.0,0.1875388473272323,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6047219038009644,0.6047219038009644,0.0,43.566036224365234,48.0,11128.5732421875,-0.0,43.74946975708008,1.0,283.10626220703125,285.2384948730469,295.2884216308594,296.06414794921875,293.1499938964844,293.1499938964844,283.1499938964844,11435.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030674755573272,1.0,0.0,0.0,1.3260480165481567,1.3261123895645142,1.1733077087683341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.96044921875,0.0,91.692138671875,1895.4371337890625,0.0,121.09058380126952,0.3507076501846313,1.0,0.0,3.0,1.0,0.0
17993580,298.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.4836753308773041,0.050000000745058,0.0466006509959697,298.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.4836753308773041,0.050000000745058,0.049072727560997,298.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.4836753308773041,0.050000000745058,0.0362449511885643,298.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.4836753308773041,0.050000000745058,0.049072727560997,298.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.4836753308773041,0.050000000745058,0.2327798902988433,285.8442077636719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49139404296875,286.1679992675781,1.0,0.1889979988336563,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.523501845847932e-07,0.349173903465271,0.5635709166526794,0.5635709166526794,0.0,44.70072937011719,36.0,9202.650390625,-0.0,44.76033020019531,1.0,283.1286926269531,286.4248046875,295.3525695800781,295.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,19874.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890424728393554,1.0,0.0,0.0,0.6602465510368347,0.6899993419647217,2.9087455999388112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.821044921875,0.0,36.52465438842773,1895.4371337890625,0.0,70.55361938476562,0.2838146686553955,1.0,0.0,3.0,1.0,0.0
17993640,298.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.4836753308773041,0.050000000745058,0.0466006509959697,298.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.4836753308773041,0.050000000745058,0.049072727560997,298.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.4836753308773041,0.050000000745058,0.0362449511885643,298.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.4836753308773041,0.050000000745058,0.049072727560997,298.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.4836753308773041,0.050000000745058,0.2327798902988433,285.8442077636719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49139404296875,286.1679992675781,1.0,0.1889979988336563,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.523501845847932e-07,0.349173903465271,0.5635709166526794,0.5635709166526794,0.0,44.70072937011719,36.0,9202.650390625,-0.0,44.76033020019531,1.0,283.1286926269531,286.4248046875,295.3525695800781,295.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,19874.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890424728393554,1.0,0.0,0.0,0.6602465510368347,0.6899993419647217,2.9087455999388112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.821044921875,0.0,36.52465438842773,1895.4371337890625,0.0,70.55361938476562,0.2838146686553955,1.0,0.0,3.0,1.0,0.0
17993700,298.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.484882652759552,0.050000000745058,0.0465783514082431,298.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.484882652759552,0.050000000745058,0.0490492470562458,298.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.484882652759552,0.050000000745058,0.0362276062369346,298.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.484882652759552,0.050000000745058,0.0490492470562458,298.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.484882652759552,0.050000000745058,0.2326685190200805,285.9730224609375,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.48199462890625,285.6849365234375,1.0,0.1878116726875305,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.521450082644151e-07,0.3489899635314941,0.8066281676292419,0.8066281676292419,0.0,44.10443115234375,36.0,11826.13671875,-0.0,44.22888946533203,1.0,283.13787841796875,285.4794921875,295.6153259277344,296.4588317871094,293.1499938964844,293.1499938964844,283.1499938964844,6605.87060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113864660263061,1.0,0.0,0.0,1.3710309267044067,1.3711920976638794,1.2542609795218598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.96435546875,0.0,85.55925750732422,1895.4371337890625,0.0,134.42811584472656,0.3515320420265198,1.0,0.0,3.0,1.0,0.0
17993760,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.4873840808868408,0.050000000745058,0.0465326532721519,298.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.4873840808868408,0.050000000745058,0.0490011237561702,298.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.4873840808868408,0.050000000745058,0.036192063242197,298.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.4873840808868408,0.050000000745058,0.0490011237561702,298.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.4873840808868408,0.050000000745058,0.2324402332305908,285.39715576171875,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4727783203125,285.19598388671875,1.0,0.185535654425621,1.0,1.0,0.0,1.0,-0.495816022157669,0.4958156645298004,3.5172300272279244e-07,0.3486094772815704,0.5186176896095276,0.5186176896095276,0.0,42.88221740722656,25.0,10229.3349609375,-0.0,43.14115524291992,1.0,283.1438903808594,285.0963439941406,295.79107666015625,296.6061096191406,293.1499938964844,293.1499938964844,283.1499938964844,18414.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493544459342956,1.0,0.0,0.0,1.2119823694229126,1.211989164352417,9.801353684224524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.938232421875,0.0,92.0181121826172,1895.4371337890625,0.0,193.3680419921875,0.3491142392158508,1.0,0.0,3.0,1.0,0.0
17993820,298.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.517460823059082,0.175586923956871,0.0460954196751117,298.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.7489863038063049,0.1680843383073806,0.1361929327249527,298.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.7673807740211487,0.1746322810649871,0.1083347722887992,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.517460823059082,0.050000000745058,0.0485406965017318,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.517460823059082,0.050000000745058,0.2302561700344085,285.4685363769531,285.4592590332031,293.6082458496094,292.5356750488281,293.6020202636719,298.4437255859375,285.7932434082031,1.0,0.1838582158088684,1.0,1.0,0.0,1.0,-0.6828015446662903,0.6828010082244873,5.274951035971753e-07,0.4919584989547729,0.5106338858604431,0.5106338858604431,0.0,32.75111389160156,25.0,10778.275390625,-0.0,56.26583862304688,1.0,283.1466064453125,285.9408264160156,295.637451171875,296.33123779296875,293.1499938964844,293.1499938964844,283.1499938964844,22387.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602431714534759,1.0,0.0,0.0,0.7729262113571167,0.7729310393333435,3.98629609321688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.72412109375,0.0,47.73408126831055,1895.4371337890625,0.0,210.289291381836,0.305431455373764,1.0,0.0,3.0,1.0,0.0
17993880,298.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.792976438999176,0.1767243444919586,0.1280897706747055,298.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.8317621946334839,0.1660528481006622,0.1561556309461593,298.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.8427638411521912,0.1722559630870819,0.1202714964747428,298.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.5553234219551086,0.050000000745058,0.048203706741333,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.5553234219551086,0.050000000745058,0.2286576330661773,286.0179748535156,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3929138183594,286.1418151855469,1.0,0.1844192147254943,1.0,1.0,0.0,1.0,-0.8176326751708984,0.8176319599151611,6.777490284548549e-07,0.5981667041778564,0.9942132234573364,0.9942132234573364,0.0,25.5082950592041,28.0,15748.30078125,-0.0,66.68141174316406,1.0,283.1475830078125,286.0886535644531,295.652587890625,296.5789794921875,293.1499938964844,293.1499938964844,283.1499938964844,7167.08349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662748038768768,1.0,0.0,0.0,1.3604971170425415,1.3605008125305176,1.2350616884759802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.9326171875,0.0,85.43560791015625,1895.4371337890625,0.0,219.7770233154297,0.356631726026535,1.0,0.0,3.0,1.0,0.0
17993940,298.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.925114095211029,0.1678417176008224,0.1527187973260879,298.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.913293719291687,0.1634695678949356,0.1555373221635818,298.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.929132044315338,0.1717533022165298,0.1201096698641777,298.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.8932005167007446,0.1594817191362381,0.1460423171520233,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.6176543831825256,0.1480891704559326,0.2270618379116058,285.9148254394531,285.3290710449219,293.69873046875,292.5760498046875,293.6943054199219,298.2289733886719,285.91094970703125,1.0,0.1887088865041732,1.0,1.0,0.0,1.0,-0.9618968963623048,0.9618960618972778,8.660102253088553e-07,0.7158047556877136,1.0,1.0,0.0,18.612607955932617,28.0,18541.625,-0.0,81.22233581542969,1.0,283.1494445800781,285.6544189453125,295.9942626953125,297.22418212890625,293.1499938964844,293.1499938964844,283.1499938964844,7186.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489001333713531,1.0,0.0,0.0,1.7856261730194092,1.785631775856018,2.1275242545470974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.84326171875,0.0,174.27572631835938,1895.4371337890625,0.0,372.42529296875,0.4447041749954223,1.0,0.0,3.0,1.0,0.0
17994000,298.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9187625646591188,0.1677026152610778,0.1201316490769386,298.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.9869980216026306,0.1635737866163253,0.1552374809980392,298.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9187625646591188,0.1724102199077606,0.0934357345104217,298.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.9745875597000122,0.1586722880601883,0.148712083697319,298.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189758300781,0.7415967583656311,0.1488644927740097,0.3152581751346588,285.9110107421875,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2157592773437,285.91424560546875,1.0,0.1901847869157791,1.0,1.0,0.0,1.0,-1.0180833339691162,1.0180823802947998,9.459735679229198e-07,0.7597726583480835,1.0,1.0,0.0,15.273354530334473,48.0,19163.798828125,-0.0,85.05335235595703,1.0,283.1495361328125,285.646728515625,296.0121765136719,297.2718200683594,293.1499938964844,293.1499938964844,283.1499938964844,7481.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595035910606384,1.0,0.0,0.0,1.821867823600769,1.821873545646668,2.214762275798421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.7451171875,0.0,185.10403442382807,1895.4371337890625,0.0,397.02099609375,0.4564653635025024,1.0,0.0,3.0,1.0,0.0
17994060,298.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8882225155830383,0.1838725954294204,0.0978466719388961,298.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8882225155830383,0.1757241636514663,0.1030372530221939,298.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8882225155830383,0.1889514178037643,0.076102964580059,298.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8882225155830383,0.1629548519849777,0.1030372530221939,297.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.939208984375,0.9410133361816406,0.144704669713974,0.5716710090637207,285.9324951171875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1960144042969,285.9367370605469,1.0,0.2064588963985443,1.0,1.0,0.0,1.0,-1.1323446035385132,1.1323434114456177,1.126322899835941e-06,0.8534587621688843,1.0,1.0,0.0,15.369393348693848,68.0,21744.931640625,-0.0,113.38177490234376,1.0,283.1499328613281,285.5779724121094,296.03057861328125,297.54205322265625,293.1499938964844,293.1499938964844,283.1499938964844,10386.1826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465832352638245,1.0,0.0,0.0,2.146604061126709,2.1466121673583984,3.0746613788323884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.4638671875,0.0,302.776123046875,1895.4371337890625,0.0,672.4966430664062,0.5353875756263733,1.0,0.0,3.0,1.0,0.0
17994120,298.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8882225155830383,0.1838725954294204,0.0978466719388961,298.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8882225155830383,0.1757241636514663,0.1030372530221939,298.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8882225155830383,0.1889514178037643,0.076102964580059,298.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8882225155830383,0.1629548519849777,0.1030372530221939,297.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.939208984375,0.9410133361816406,0.144704669713974,0.5716710090637207,285.9324951171875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1960144042969,285.9367370605469,1.0,0.2064588963985443,1.0,1.0,0.0,1.0,-1.1323446035385132,1.1323434114456177,1.126322899835941e-06,0.8534587621688843,1.0,1.0,0.0,15.369393348693848,68.0,21744.931640625,-0.0,113.38177490234376,1.0,283.1499328613281,285.5779724121094,296.03057861328125,297.54205322265625,293.1499938964844,293.1499938964844,283.1499938964844,10386.1826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465832352638245,1.0,0.0,0.0,2.146604061126709,2.1466121673583984,3.0746613788323884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.4638671875,0.0,302.776123046875,1895.4371337890625,0.0,672.4966430664062,0.5353875756263733,1.0,0.0,3.0,1.0,0.0
17994180,298.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.8894810080528259,0.192191481590271,0.0987085402011871,298.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.8894810080528259,0.1828985661268234,0.1039448454976081,298.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.8894810080528259,0.1966852694749832,0.0767733082175254,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.8894810080528259,0.1664787977933883,0.1039448454976081,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.9781343936920166,0.1415620148181915,0.6422462463378906,285.955322265625,285.1471252441406,293.8420104980469,292.641357421875,293.8383178710937,298.16717529296875,285.9636535644531,1.0,0.2232606410980224,1.0,1.0,0.0,1.0,-1.2357420921325684,1.2357407808303833,1.3066838846498283e-06,0.936884105205536,1.0,1.0,0.0,16.905893325805664,68.0,23646.69140625,-0.0,142.589599609375,1.0,283.1499938964844,285.55596923828125,295.9538269042969,297.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,12410.1728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877687335014343,1.0,0.0,0.0,2.346458673477173,2.346467971801758,3.673830804018509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.4599609375,0.0,395.4618835449219,1895.4371337890625,0.0,862.9697265625,0.5810590386390686,1.0,0.0,3.0,1.0,0.0
17994240,298.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.9048290252685548,0.1943286061286926,0.1098181381821632,298.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.9048290252685548,0.1849487721920013,0.1156437918543815,298.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.9048290252685548,0.1986660212278366,0.0854141116142273,297.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.9048290252685548,0.1674244701862335,0.1156437918543815,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.9572603702545166,0.1405427157878875,0.6368215084075928,285.98052978515625,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1483154296875,285.990234375,1.0,0.2310699373483657,1.0,1.0,0.0,1.0,-1.2768728733062744,1.2768714427947998,1.3833457614964573e-06,0.9699618220329284,1.0,1.0,0.0,18.229516983032227,88.0,24389.521484375,-0.0,158.22933959960938,1.0,283.1499938964844,285.5632629394531,295.9258728027344,297.5962829589844,293.1499938964844,293.1499938964844,283.1499938964844,13108.04296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005520224571228,1.0,0.0,0.0,2.4115312099456787,2.411541223526001,3.8804239466117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.63134765625,0.0,429.2840576171875,1895.4371337890625,0.0,931.878173828125,0.5997200012207031,1.0,0.0,3.0,1.0,0.0
17994300,298.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.926706612110138,0.1962112486362457,0.1261887997388839,298.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.926706612110138,0.1870584636926651,0.1328828781843185,298.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.926706612110138,0.2005571275949478,0.0981468483805656,297.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.9858889579772948,0.1672900319099426,0.1588445752859115,297.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.9267245531082152,0.1395435482263565,0.6303704380989075,286.0308837890625,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.1007080078125,286.0426330566406,1.0,0.246061310172081,1.0,1.0,0.0,1.0,-1.3578990697860718,1.3578975200653076,1.5428593087563058e-06,1.0349982976913452,1.0,1.0,0.0,20.587852478027344,88.0,25823.0859375,-0.0,192.86900329589844,1.0,283.1499938964844,285.5801086425781,295.89190673828125,297.6340637207031,293.1499938964844,293.1499938964844,283.1499938964844,14469.6083984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196416616439819,1.0,0.0,0.0,2.5336835384368896,2.5336945056915283,4.2834932401092374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.44091796875,0.0,497.87841796875,1895.4371337890625,0.0,1043.5550537109375,0.6266098022460938,1.0,0.0,3.0,1.0,0.0
17994360,298.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.9486324191093444,0.196596547961235,0.1450743228197097,297.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.9850651621818542,0.187420979142189,0.1712988317012787,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.9486324191093444,0.2011937648057937,0.1128355860710144,297.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.9593082070350648,0.1652046591043472,0.1575785130262375,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.8987143039703369,0.1391596645116806,0.6275503635406494,286.1077575683594,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.04217529296875,286.1231689453125,1.0,0.2627595961093902,1.0,1.0,0.0,1.0,-1.4510263204574585,1.4510245323181152,1.7399270291207358e-06,1.1090270280838013,1.0,1.0,0.0,23.46026039123535,108.0,27342.435546875,-0.0,233.1678466796875,1.0,283.1499938964844,285.6260681152344,295.87799072265625,297.6937561035156,293.1499938964844,293.1499938964844,283.1499938964844,15565.095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364153623580933,1.0,0.0,0.0,2.627845764160156,2.627857685089112,4.607794323874259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.4423828125,0.0,555.476806640625,1895.4371337890625,0.0,1149.67578125,0.6522426605224609,1.0,0.0,3.0,1.0,0.0
17994420,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.238037109375,0.8348956108093262,0.192795991897583,0.1748387366533279,297.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.8243883848190308,0.1853821128606796,0.1767668724060058,297.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315979003906,0.8421419858932495,0.198209062218666,0.1397777646780014,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.7921543121337891,0.1643513292074203,0.1566531509160995,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.7490686774253845,0.1387049704790115,0.628650963306427,286.23358154296875,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9064025878906,286.21588134765625,1.0,0.2962663769721985,1.0,1.0,0.0,1.0,-1.5298700332641602,1.5298681259155271,1.9219291971239727e-06,1.174345850944519,1.0,1.0,0.0,42.79072570800781,96.0,29216.0234375,-0.0,316.105224609375,1.0,283.1499938964844,285.65673828125,295.8919677734375,297.85516357421875,293.1499938964844,293.1499938964844,283.1499938964844,17735.22265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682899594306946,1.0,0.0,0.0,2.805061101913452,2.805074453353882,5.250225854069868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.29443359375,0.0,675.60595703125,1895.4371337890625,0.0,1370.0576171875,0.6952986717224121,1.0,0.0,3.0,1.0,0.0
17994480,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.238037109375,0.8348956108093262,0.192795991897583,0.1748387366533279,297.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.8243883848190308,0.1853821128606796,0.1767668724060058,297.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315979003906,0.8421419858932495,0.198209062218666,0.1397777646780014,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.7921543121337891,0.1643513292074203,0.1566531509160995,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.7490686774253845,0.1387049704790115,0.628650963306427,286.23358154296875,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9064025878906,286.21588134765625,1.0,0.2962663769721985,1.0,1.0,0.0,1.0,-1.5298700332641602,1.5298681259155271,1.9219291971239727e-06,1.174345850944519,1.0,1.0,0.0,42.79072570800781,96.0,29216.0234375,-0.0,316.105224609375,1.0,283.1499938964844,285.65673828125,295.8919677734375,297.85516357421875,293.1499938964844,293.1499938964844,283.1499938964844,17735.22265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682899594306946,1.0,0.0,0.0,2.805061101913452,2.805074453353882,5.250225854069868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.29443359375,0.0,675.60595703125,1895.4371337890625,0.0,1370.0576171875,0.6952986717224121,1.0,0.0,3.0,1.0,0.0
17994540,297.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.7766942381858826,0.195075586438179,0.1760772615671157,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.765950083732605,0.1867613196372985,0.1779032349586486,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.7831960320472717,0.1997198462486267,0.140340581536293,297.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1320495605469,0.7375757098197937,0.1658711731433868,0.1582015454769134,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.6970014572143555,0.1388796865940094,0.6312182545661926,286.1315612792969,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8269348144531,286.1289978027344,1.0,0.3142035901546478,1.0,1.0,0.0,1.0,-1.5407289266586304,1.5407270193099976,1.946163138200064e-06,1.1817328929901123,1.0,1.0,0.0,58.20663833618164,84.0,29726.0625,-0.0,361.2097473144531,1.0,283.1499938964844,285.5599365234375,295.8695373535156,297.87451171875,293.1499938964844,293.1499938964844,283.1499938964844,19652.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883103251457214,1.0,0.0,0.0,2.9527783393859863,2.9527933597564697,5.817749411107798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.060546875,0.0,788.0598754882812,1895.4371337890625,0.0,1519.7496337890625,0.7312257885932922,1.0,0.0,3.0,1.0,0.0
17994600,297.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.7766942381858826,0.195075586438179,0.1760772615671157,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.765950083732605,0.1867613196372985,0.1779032349586486,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.7831960320472717,0.1997198462486267,0.140340581536293,297.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1320495605469,0.7375757098197937,0.1658711731433868,0.1582015454769134,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.6970014572143555,0.1388796865940094,0.6312182545661926,286.1315612792969,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8269348144531,286.1289978027344,1.0,0.3142035901546478,1.0,1.0,0.0,1.0,-1.5407289266586304,1.5407270193099976,1.946163138200064e-06,1.1817328929901123,1.0,1.0,0.0,58.20663833618164,84.0,29726.0625,-0.0,361.2097473144531,1.0,283.1499938964844,285.5599365234375,295.8695373535156,297.87451171875,293.1499938964844,293.1499938964844,283.1499938964844,19652.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883103251457214,1.0,0.0,0.0,2.9527783393859863,2.9527933597564697,5.817749411107798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.060546875,0.0,788.0598754882812,1895.4371337890625,0.0,1519.7496337890625,0.7312257885932922,1.0,0.0,3.0,1.0,0.0
17994660,297.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.7669318914413452,0.1975470781326294,0.1782299727201461,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.7555447816848755,0.1883207112550735,0.1793622821569442,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.7725682854652405,0.2017141729593277,0.1416786909103393,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.728209376335144,0.1672073006629943,0.1595185548067093,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.6856030225753784,0.1392665803432464,0.6333573460578918,286.1094970703125,284.95001220703125,294.16851806640625,292.7948303222656,294.16534423828125,297.7965393066406,286.1071472167969,1.0,0.320109099149704,1.0,1.0,0.0,1.0,-1.5508195161819458,1.5508174896240234,1.970139692275552e-06,1.189763426780701,1.0,1.0,0.0,62.77532958984375,84.0,30122.794921875,-0.0,378.3968200683594,1.0,283.1499938964844,285.527099609375,295.8605041503906,297.8829345703125,293.1499938964844,293.1499938964844,283.1499938964844,20735.287109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940599679946899,1.0,0.0,0.0,3.033046007156372,3.033061981201172,6.138345725048566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.53857421875,0.0,854.0904541015625,1895.4371337890625,0.0,1564.1944580078125,0.747966468334198,1.0,0.0,3.0,1.0,0.0
17994720,297.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.7648837566375732,0.199641078710556,0.1800805330276489,297.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.7528121471405029,0.1897145062685012,0.1806524842977523,297.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.7699798941612244,0.2034649103879928,0.1428717672824859,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.7256296277046204,0.1683653742074966,0.1606164276599884,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014709472656,0.6818795800209045,0.1396886259317398,0.6352945566177368,286.1011047363281,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7771301269531,286.1002502441406,1.0,0.3230196535587311,1.0,1.0,0.0,1.0,-1.5596643686294556,1.5596624612808228,1.99131750378001e-06,1.196807622909546,1.0,1.0,0.0,64.67559814453125,72.0,30395.810546875,-0.0,388.0497741699219,1.0,283.1499938964844,285.51324462890625,295.8617553710937,297.8955383300781,293.1499938964844,293.1499938964844,283.1499938964844,21337.3984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971242427825928,1.0,0.0,0.0,3.076767683029175,3.076784133911133,6.316590770438779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.85986328125,0.0,891.5609130859375,1895.4371337890625,0.0,1588.13232421875,0.7614359259605408,1.0,0.0,3.0,1.0,0.0
17994780,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.770815372467041,0.2047987133264541,0.1846093982458114,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.7567822933197021,0.1933077126741409,0.1839268058538437,297.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.7749170660972595,0.2078705430030822,0.1458597332239151,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.7289793491363525,0.1713150888681411,0.1633171439170837,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.6834439635276794,0.1409519016742706,0.6405224800109863,286.08837890625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7396545410156,286.0887145996094,1.0,0.3260007798671722,1.0,1.0,0.0,1.0,-1.5821374654769895,1.5821354389190674,2.045783730864059e-06,1.2147094011306765,1.0,1.0,0.0,65.28535461425781,60.0,31088.953125,-0.0,401.6615905761719,1.0,283.1499938964844,285.4835510253906,295.88629150390625,297.9524841308594,293.1499938964844,293.1499938964844,283.1499938964844,22871.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028757929801941,1.0,0.0,0.0,3.185427665710449,3.1854453086853027,6.770625873286917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.12255859375,0.0,989.3963012695312,1895.4371337890625,0.0,1633.52197265625,0.7879459261894226,1.0,0.0,3.0,1.0,0.0
17994840,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.770815372467041,0.2047987133264541,0.1846093982458114,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.7567822933197021,0.1933077126741409,0.1839268058538437,297.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.7749170660972595,0.2078705430030822,0.1458597332239151,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.7289793491363525,0.1713150888681411,0.1633171439170837,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.6834439635276794,0.1409519016742706,0.6405224800109863,286.08837890625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7396545410156,286.0887145996094,1.0,0.3260007798671722,1.0,1.0,0.0,1.0,-1.5821374654769895,1.5821354389190674,2.045783730864059e-06,1.2147094011306765,1.0,1.0,0.0,65.28535461425781,60.0,31088.953125,-0.0,401.6615905761719,1.0,283.1499938964844,285.4835510253906,295.88629150390625,297.9524841308594,293.1499938964844,293.1499938964844,283.1499938964844,22871.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028757929801941,1.0,0.0,0.0,3.185427665710449,3.1854453086853027,6.770625873286917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.12255859375,0.0,989.3963012695312,1895.4371337890625,0.0,1633.52197265625,0.7879459261894226,1.0,0.0,3.0,1.0,0.0
17994900,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.7784965634346008,0.2074707448482513,0.1869235783815384,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.7633143067359924,0.1952252984046936,0.1856438666582107,297.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.7821618318557739,0.2101741880178451,0.1474018692970276,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08544921875,0.7346978187561035,0.1728855073451995,0.1647127121686935,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.6886600255966187,0.1416967511177063,0.6434158682823181,286.0853881835937,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.723876953125,286.0851745605469,1.0,0.3258456885814667,1.0,1.0,0.0,1.0,-1.593977451324463,1.5939754247665403,2.0748570932482835e-06,1.2241406440734863,1.0,1.0,0.0,63.92682266235352,60.0,31459.728515625,-0.0,404.4042663574219,1.0,283.1499938964844,285.47003173828125,295.9061279296875,297.9918518066406,293.1499938964844,293.1499938964844,283.1499938964844,23701.609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056720852851868,1.0,0.0,0.0,3.2427456378936768,3.2427637577056885,7.016477070465044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.51708984375,0.0,1043.7723388671875,1895.4371337890625,0.0,1655.8006591796875,0.7991579174995422,1.0,0.0,3.0,1.0,0.0
17994960,297.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.7891073226928711,0.2101701200008392,0.1892381012439727,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.7727180123329163,0.1971826702356338,0.1873759627342224,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880126953125,0.792330801486969,0.2125028520822525,0.1489442735910415,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.7429257035255432,0.1744908094406128,0.166115403175354,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.6965337991714478,0.142489954829216,0.646405041217804,286.0880432128906,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70953369140625,286.0888977050781,1.0,0.324813038110733,1.0,1.0,0.0,1.0,-1.6059620380401611,1.6059598922729492,2.1045500488980906e-06,1.2336859703063965,1.0,1.0,0.0,61.69419479370117,48.0,31783.853515625,-0.0,404.8580627441406,1.0,283.1499938964844,285.4657897949219,295.92755126953125,298.0316772460937,293.1499938964844,293.1499938964844,283.1499938964844,24261.8125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708557665348053,1.0,0.0,0.0,3.280844211578369,3.280862808227539,7.182316039688885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.24072265625,0.0,1080.99560546875,1895.4371337890625,0.0,1678.9320068359375,0.8112705945968628,1.0,0.0,3.0,1.0,0.0
17995020,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.8161232471466064,0.2153027951717376,0.1935965269804,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926513671875,0.7980654239654541,0.200929656624794,0.1906519383192062,297.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927124023437,0.8182854056358337,0.2169220447540283,0.1518395990133285,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.7656249403953552,0.1775701344013214,0.1687625348567962,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.7174727320671082,0.1440596729516983,0.652154266834259,286.0927429199219,284.95001220703125,294.4671630859375,292.93975830078125,294.4641418457031,297.6849975585937,286.0939025878906,1.0,0.3212084472179413,1.0,1.0,0.0,1.0,-1.6286827325820925,1.6286805868148804,2.1615712739730952e-06,1.2517753839492798,1.0,1.0,0.0,55.85423278808594,48.0,32438.7578125,-0.0,401.2311096191406,1.0,283.1499938964844,285.4540405273437,295.9704895019531,298.1132507324219,293.1499938964844,293.1499938964844,283.1499938964844,25524.05078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144251465797424,1.0,0.0,0.0,3.3651063442230225,3.365125894546509,7.555981369478104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.89501953125,0.0,1166.443115234375,1895.4371337890625,0.0,1726.39990234375,0.8289096355438232,1.0,0.0,3.0,1.0,0.0
17995080,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8178613781929016,0.2155875116586685,0.1938360929489135,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.7998266220092773,0.2011380195617675,0.190832108259201,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8199654817581177,0.2171664088964462,0.1519980579614639,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.7672476768493652,0.1777416765689849,0.1689079403877258,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.718840479850769,0.1441487222909927,0.6524724960327148,286.0936279296875,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6837463378906,286.0948181152344,1.0,0.3209430575370788,1.0,1.0,0.0,1.0,-1.629934787750244,1.629932522773743,2.1647413177561248e-06,1.252772092819214,1.0,1.0,0.0,55.46794128417969,36.0,32471.76953125,-0.0,400.8472290039063,1.0,283.1499938964844,285.4541320800781,295.9728088378906,298.1175842285156,293.1499938964844,293.1499938964844,283.1499938964844,25572.15234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147509455680847,1.0,0.0,0.0,3.3682756423950195,3.368295192718506,7.570220645902737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.50244140625,0.0,1169.7420654296875,1895.4371337890625,0.0,1729.0521240234375,0.8326669335365295,1.0,0.0,3.0,1.0,0.0
