time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.8580328226089478,0.2209768146276474,0.1983570009469986,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.8382501602172852,0.2050830423831939,0.1942274421453476,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.8593090176582336,0.2217793315649032,0.1549772173166275,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.8060500621795654,0.180991530418396,0.1716459542512893,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.7504266500473022,0.1458437293767929,0.6584590673446655,286.1027526855469,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66094970703125,286.1041259765625,1.0,0.3151963055133819,1.0,1.0,0.0,1.0,-1.6534898281097412,1.6534876823425293,2.224916215709527e-06,1.2715147733688354,1.0,1.0,0.0,47.48072814941406,25.0,33148.0078125,-0.0,391.4618225097656,1.0,283.1499938964844,285.4463806152344,296.0176086425781,298.2034606933594,293.1499938964844,293.1499938964844,283.1499938964844,26823.69140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721178412437439,1.0,0.0,0.0,3.449715137481689,3.449735641479492,7.940718091958843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.5576171875,0.0,1256.657958984375,1895.4371337890625,0.0,1781.7281494140625,0.8526180982589722,1.0,0.0,3.0,1.0,0.0
17995200,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.8580328226089478,0.2209768146276474,0.1983570009469986,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.8382501602172852,0.2050830423831939,0.1942274421453476,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.8593090176582336,0.2217793315649032,0.1549772173166275,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.8060500621795654,0.180991530418396,0.1716459542512893,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.7504266500473022,0.1458437293767929,0.6584590673446655,286.1027526855469,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66094970703125,286.1041259765625,1.0,0.3151963055133819,1.0,1.0,0.0,1.0,-1.6534898281097412,1.6534876823425293,2.224916215709527e-06,1.2715147733688354,1.0,1.0,0.0,47.48072814941406,25.0,33148.0078125,-0.0,391.4618225097656,1.0,283.1499938964844,285.4463806152344,296.0176086425781,298.2034606933594,293.1499938964844,293.1499938964844,283.1499938964844,26823.69140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721178412437439,1.0,0.0,0.0,3.449715137481689,3.449735641479492,7.940718091958843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.5576171875,0.0,1256.657958984375,1895.4371337890625,0.0,1781.7281494140625,0.8526180982589722,1.0,0.0,3.0,1.0,0.0
17995260,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9259815216064452,0.226294457912445,0.2027886509895324,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.8996338844299316,0.2089675366878509,0.1975407600402832,297.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9263157844543456,0.2262970954179763,0.157870665192604,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8622407913208008,0.1841952204704284,0.1743147373199463,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8039020895957947,0.1475225090980529,0.6642603278160095,286.11407470703125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.640380859375,286.11553955078125,1.0,0.3084840476512909,1.0,1.0,0.0,1.0,-1.6764323711395264,1.676430106163025,2.284505171701312e-06,1.28975510597229,1.0,1.0,0.0,38.60371398925781,25.0,33811.5,-0.0,378.8738708496094,1.0,283.1499938964844,285.4412536621094,296.0611877441406,298.2875671386719,293.1499938964844,293.1499938964844,283.1499938964844,28030.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275393605232239,1.0,0.0,0.0,3.5264906883239746,3.5265121459960938,8.298102898152138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.1025390625,0.0,1342.4425048828125,1895.4371337890625,0.0,1834.493408203125,0.8714433312416077,1.0,0.0,3.0,1.0,0.0
17995320,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9259815216064452,0.226294457912445,0.2027886509895324,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.8996338844299316,0.2089675366878509,0.1975407600402832,297.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9263157844543456,0.2262970954179763,0.157870665192604,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8622407913208008,0.1841952204704284,0.1743147373199463,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8039020895957947,0.1475225090980529,0.6642603278160095,286.11407470703125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.640380859375,286.11553955078125,1.0,0.3084840476512909,1.0,1.0,0.0,1.0,-1.6764323711395264,1.676430106163025,2.284505171701312e-06,1.28975510597229,1.0,1.0,0.0,38.60371398925781,25.0,33811.5,-0.0,378.8738708496094,1.0,283.1499938964844,285.4412536621094,296.0611877441406,298.2875671386719,293.1499938964844,293.1499938964844,283.1499938964844,28030.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275393605232239,1.0,0.0,0.0,3.5264906883239746,3.5265121459960938,8.298102898152138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.1025390625,0.0,1342.4425048828125,1895.4371337890625,0.0,1834.493408203125,0.8714433312416077,1.0,0.0,3.0,1.0,0.0
17995380,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.9962373971939088,0.231533020734787,0.2056807875633239,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270751953125,0.9756035208702089,0.2127535045146942,0.2008798271417617,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.9970688819885254,0.2306987345218658,0.1605211049318313,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.9326728582382202,0.1873162537813186,0.1770240664482116,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.861167848110199,0.1491427570581436,0.6703685522079468,286.127197265625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6214294433594,286.1286926269531,1.0,0.3050998747348785,1.0,1.0,0.0,1.0,-1.6989054679870603,1.6989030838012695,2.3438271909981268e-06,1.3076214790344238,1.0,1.0,0.0,32.48686981201172,43.0,34467.3125,-0.0,373.3522033691406,1.0,283.1499938964844,285.4381408691406,296.1040954589844,298.3705139160156,293.1499938964844,293.1499938964844,283.1499938964844,29207.947265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337108254432678,1.0,0.0,0.0,3.5997679233551025,3.599790096282959,8.646538844914176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.62841796875,0.0,1427.877685546875,1895.4371337890625,0.0,1886.2637939453125,0.8894222378730774,1.0,0.0,3.0,1.0,0.0
17995440,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.9962373971939088,0.231533020734787,0.2056807875633239,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270751953125,0.9756035208702089,0.2127535045146942,0.2008798271417617,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.9970688819885254,0.2306987345218658,0.1605211049318313,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.9326728582382202,0.1873162537813186,0.1770240664482116,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.861167848110199,0.1491427570581436,0.6703685522079468,286.127197265625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6214294433594,286.1286926269531,1.0,0.3050998747348785,1.0,1.0,0.0,1.0,-1.6989054679870603,1.6989030838012695,2.3438271909981268e-06,1.3076214790344238,1.0,1.0,0.0,32.48686981201172,43.0,34467.3125,-0.0,373.3522033691406,1.0,283.1499938964844,285.4381408691406,296.1040954589844,298.3705139160156,293.1499938964844,293.1499938964844,283.1499938964844,29207.947265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337108254432678,1.0,0.0,0.0,3.5997679233551025,3.599790096282959,8.646538844914176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.62841796875,0.0,1427.877685546875,1895.4371337890625,0.0,1886.2637939453125,0.8894222378730774,1.0,0.0,3.0,1.0,0.0
17995500,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.9796251058578492,0.2349043488502502,0.2101634442806244,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.9513525366783142,0.2146605104207992,0.2027419656515121,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.9781330227851868,0.2334522008895874,0.1626342833042144,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.9061146378517152,0.1888637542724609,0.178379088640213,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.8399001359939575,0.1498793661594391,0.674267590045929,286.11669921875,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6175231933594,286.1127319335937,1.0,0.3059245944023132,1.0,1.0,0.0,1.0,-1.683302879333496,1.6833006143569946,2.3032553144730628e-06,1.2958046197891235,1.0,1.0,0.0,34.51490783691406,43.0,34463.203125,-0.0,377.723388671875,1.0,283.1499938964844,285.4154663085937,296.1236572265625,298.4037170410156,293.1499938964844,293.1499938964844,283.1499938964844,29923.64453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364646792411804,1.0,0.0,0.0,3.643604516983032,3.643627166748047,8.858409046297311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.11572265625,0.0,1480.6800537109375,1895.4371337890625,0.0,1909.542236328125,0.8973722457885742,1.0,0.0,3.0,1.0,0.0
17995560,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279602050781,0.992913544178009,0.2379844337701797,0.2072023153305053,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.9748252630233764,0.2165529578924179,0.2045489251613617,297.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.9972866773605348,0.2358317673206329,0.164020374417305,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12744140625,0.9310451745986938,0.1903485506772995,0.179910123348236,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1267395019531,0.8582654595375061,0.1506800949573516,0.6773841977119446,286.1282043457031,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6106262207031,286.1333923339844,1.0,0.3097323477268219,1.0,1.0,0.0,1.0,-1.7194620370864868,1.7194596529006958,2.398671540504438e-06,1.3237677812576294,1.0,1.0,0.0,33.47357177734375,61.0,35061.87109375,-0.0,388.0516662597656,1.0,283.1499938964844,285.4302978515625,296.1417236328125,298.4380798339844,293.1499938964844,293.1499938964844,283.1499938964844,30370.412109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386807799339294,1.0,0.0,0.0,3.670703649520874,3.670726776123047,8.990667197394941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.7626953125,0.0,1513.9639892578125,1895.4371337890625,0.0,1928.351318359375,0.9068323969841005,1.0,0.0,3.0,1.0,0.0
17995620,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.9587150812149048,0.24178546667099,0.2169851511716842,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.9253770112991332,0.219983771443367,0.2080122083425521,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.9551339745521544,0.239143893122673,0.1669993996620178,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.8835596442222595,0.1932006329298019,0.1828735917806625,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692810058594,0.8186017870903015,0.1521059721708297,0.6850115656852722,286.1698303222656,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5868225097656,286.17108154296875,1.0,0.3208413124084472,1.0,1.0,0.0,1.0,-1.7533220052719116,1.753319501876831,2.491301756890607e-06,1.3508244752883911,1.0,1.0,0.0,39.34150695800781,79.0,35924.640625,-0.0,424.586181640625,1.0,283.1499938964844,285.4462280273437,296.1929626464844,298.5443115234375,293.1499938964844,293.1499938964844,283.1499938964844,31518.552734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452114224433899,1.0,0.0,0.0,3.739444732666016,3.739468812942505,9.330556167697068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.33740234375,0.0,1600.623046875,1895.4371337890625,0.0,1984.1685791015625,0.9237091541290284,1.0,0.0,3.0,1.0,0.0
17995680,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.9587150812149048,0.24178546667099,0.2169851511716842,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.9253770112991332,0.219983771443367,0.2080122083425521,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.9551339745521544,0.239143893122673,0.1669993996620178,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.8835596442222595,0.1932006329298019,0.1828735917806625,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692810058594,0.8186017870903015,0.1521059721708297,0.6850115656852722,286.1698303222656,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5868225097656,286.17108154296875,1.0,0.3208413124084472,1.0,1.0,0.0,1.0,-1.7533220052719116,1.753319501876831,2.491301756890607e-06,1.3508244752883911,1.0,1.0,0.0,39.34150695800781,79.0,35924.640625,-0.0,424.586181640625,1.0,283.1499938964844,285.4462280273437,296.1929626464844,298.5443115234375,293.1499938964844,293.1499938964844,283.1499938964844,31518.552734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452114224433899,1.0,0.0,0.0,3.739444732666016,3.739468812942505,9.330556167697068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.33740234375,0.0,1600.623046875,1895.4371337890625,0.0,1984.1685791015625,0.9237091541290284,1.0,0.0,3.0,1.0,0.0
17995740,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8913747668266296,0.2463076263666153,0.2212341874837875,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.8627346754074097,0.2232599407434463,0.2115384638309478,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8873971700668335,0.242901012301445,0.1698407381772995,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844787597656,0.827800989151001,0.1958764344453811,0.1858367323875427,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841735839844,0.763840913772583,0.1533035188913345,0.6924620866775513,286.18475341796875,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.56854248046875,286.18670654296875,1.0,0.3352726697921753,1.0,1.0,0.0,1.0,-1.7774540185928345,1.777451515197754,2.558135065555689e-06,1.369728446006775,1.0,1.0,0.0,49.94973373413086,97.0,36589.0859375,-0.0,471.4557800292969,1.0,283.1499938964844,285.4470520019531,296.2362060546875,298.6304016113281,293.1499938964844,293.1499938964844,283.1499938964844,32646.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520269155502319,1.0,0.0,0.0,3.805753946304321,3.805778980255127,9.66439529292984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.1513671875,0.0,1687.2906494140625,1895.4371337890625,0.0,2043.0123291015625,0.9399986863136292,1.0,0.0,3.0,1.0,0.0
17995800,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8913747668266296,0.2463076263666153,0.2212341874837875,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.8627346754074097,0.2232599407434463,0.2115384638309478,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8873971700668335,0.242901012301445,0.1698407381772995,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844787597656,0.827800989151001,0.1958764344453811,0.1858367323875427,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841735839844,0.763840913772583,0.1533035188913345,0.6924620866775513,286.18475341796875,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.56854248046875,286.18670654296875,1.0,0.3352726697921753,1.0,1.0,0.0,1.0,-1.7774540185928345,1.777451515197754,2.558135065555689e-06,1.369728446006775,1.0,1.0,0.0,49.94973373413086,97.0,36589.0859375,-0.0,471.4557800292969,1.0,283.1499938964844,285.4470520019531,296.2362060546875,298.6304016113281,293.1499938964844,293.1499938964844,283.1499938964844,32646.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520269155502319,1.0,0.0,0.0,3.805753946304321,3.805778980255127,9.66439529292984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.1513671875,0.0,1687.2906494140625,1895.4371337890625,0.0,2043.0123291015625,0.9399986863136292,1.0,0.0,3.0,1.0,0.0
17995860,297.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.8442373275756836,0.2507366240024566,0.2257052510976791,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.8181934952735901,0.2263802289962768,0.2150216549634933,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.8399481177330017,0.2464949488639831,0.1727450639009475,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.7830857634544373,0.19839908182621,0.1887563914060592,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.7231860756874084,0.1543588936328888,0.6997328996658325,286.20440673828125,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5513000488281,286.20635986328125,1.0,0.3518902659416199,1.0,1.0,0.0,1.0,-1.8027265071868896,1.8027238845825195,2.6294660528947134e-06,1.3896713256835938,1.0,1.0,0.0,63.21953201293945,85.0,37283.12890625,-0.0,528.2046508789062,1.0,283.1499938964844,285.4510803222656,296.2763671875,298.7131042480469,293.1499938964844,293.1499938964844,283.04998779296875,33777.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758314847946167,1.0,0.0,0.0,3.871113777160645,3.871139526367188,9.999197345678112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.26904296875,0.0,1775.7247314453125,1895.4371337890625,0.0,2097.808349609375,0.9550502300262452,1.0,0.0,3.0,1.0,0.0
17995920,297.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.8442373275756836,0.2507366240024566,0.2257052510976791,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.8181934952735901,0.2263802289962768,0.2150216549634933,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.8399481177330017,0.2464949488639831,0.1727450639009475,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.7830857634544373,0.19839908182621,0.1887563914060592,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.7231860756874084,0.1543588936328888,0.6997328996658325,286.20440673828125,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5513000488281,286.20635986328125,1.0,0.3518902659416199,1.0,1.0,0.0,1.0,-1.8027265071868896,1.8027238845825195,2.6294660528947134e-06,1.3896713256835938,1.0,1.0,0.0,63.21953201293945,85.0,37283.12890625,-0.0,528.2046508789062,1.0,283.1499938964844,285.4510803222656,296.2763671875,298.7131042480469,293.1499938964844,293.1499938964844,283.04998779296875,33777.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758314847946167,1.0,0.0,0.0,3.871113777160645,3.871139526367188,9.999197345678112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.26904296875,0.0,1775.7247314453125,1895.4371337890625,0.0,2097.808349609375,0.9550502300262452,1.0,0.0,3.0,1.0,0.0
17995980,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518859863281,0.8326638340950012,0.2548169791698456,0.2296587824821472,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8056066632270813,0.229219302535057,0.2179935723543167,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518859863281,0.8277363181114197,0.249758169054985,0.1752450913190841,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.7702974081039429,0.200666144490242,0.1911819279193878,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.7106561064720154,0.155191034078598,0.7047703862190247,286.1518859863281,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.533203125,286.1527099609375,1.0,0.3592915534973144,1.0,1.0,0.0,1.0,-1.823009967803955,1.823007345199585,2.687625283215312e-06,1.405720829963684,1.0,1.0,0.0,69.08506774902344,73.0,38212.875,-0.0,560.0119018554688,1.0,283.0512390136719,285.3779602050781,296.3309326171875,298.8381652832031,293.1499938964844,293.1499938964844,282.75,34728.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684709429740906,1.0,0.0,0.0,3.925259113311768,3.925285816192627,1.0280872402290695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.7431640625,0.0,1851.2835693359373,1895.4371337890625,0.0,2187.2724609375,0.966264545917511,1.0,0.0,3.0,1.0,0.0
17996040,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518859863281,0.8326638340950012,0.2548169791698456,0.2296587824821472,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8056066632270813,0.229219302535057,0.2179935723543167,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518859863281,0.8277363181114197,0.249758169054985,0.1752450913190841,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.7702974081039429,0.200666144490242,0.1911819279193878,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.7106561064720154,0.155191034078598,0.7047703862190247,286.1518859863281,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.533203125,286.1527099609375,1.0,0.3592915534973144,1.0,1.0,0.0,1.0,-1.823009967803955,1.823007345199585,2.687625283215312e-06,1.405720829963684,1.0,1.0,0.0,69.08506774902344,73.0,38212.875,-0.0,560.0119018554688,1.0,283.0512390136719,285.3779602050781,296.3309326171875,298.8381652832031,293.1499938964844,293.1499938964844,282.75,34728.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684709429740906,1.0,0.0,0.0,3.925259113311768,3.925285816192627,1.0280872402290695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.7431640625,0.0,1851.2835693359373,1895.4371337890625,0.0,2187.2724609375,0.966264545917511,1.0,0.0,3.0,1.0,0.0
17996100,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.8334047198295593,0.2566065490245819,0.2313954383134842,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.8059162497520447,0.2304544895887375,0.2192627340555191,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.8281039595603943,0.2511711120605469,0.1763188242912292,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.7704498171806335,0.2016360461711883,0.1921915262937545,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.710080623626709,0.1554687768220901,0.7063998579978943,286.018310546875,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5230712890625,286.0002746582031,1.0,0.3607230484485626,1.0,1.0,0.0,1.0,-1.8310799598693848,1.831077218055725,2.710976559683332e-06,1.4121075868606567,1.0,1.0,0.0,69.71412658691406,73.0,39407.640625,-0.0,567.5366821289062,1.0,282.7922058105469,285.1990661621094,296.39599609375,299.0467834472656,293.1499938964844,293.1499938964844,282.75,35017.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797095775604248,1.0,0.0,0.0,3.9415245056152335,3.9415512084960938,1.036625121741963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.7275390625,0.0,1874.392822265625,1895.4371337890625,0.0,2287.533203125,0.9701338410377502,1.0,0.0,3.0,1.0,0.0
17996160,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.8365843296051025,0.2581437230110168,0.2328361272811889,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.8088186383247375,0.2314955294132232,0.2202971428632736,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.8309208154678345,0.2523612678050995,0.177192747592926,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.773082435131073,0.2024316638708114,0.1929877251386642,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560241699219,0.7117803692817688,0.155593603849411,0.7071424126625061,285.955322265625,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5111694335937,285.9544372558594,1.0,0.3609017729759216,1.0,1.0,0.0,1.0,-1.8369513750076287,1.8369486331939693,2.728060962908785e-06,1.4167686700820925,1.0,1.0,0.0,69.2914810180664,61.0,39654.75390625,-0.0,570.2945556640625,1.0,282.7542419433594,285.1525573730469,296.396240234375,299.0207214355469,293.1499938964844,293.1499938964844,282.45001220703125,35239.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857999205589294,1.0,0.0,0.0,3.9540419578552246,3.954068899154663,1.0432198678245186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.05419921875,0.0,1892.3079833984373,1895.4371337890625,0.0,2342.367431640625,0.9731117486953736,1.0,0.0,3.0,1.0,0.0
17996220,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525939941406,0.8498774766921997,0.2608277797698974,0.2352244406938552,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.8210268020629883,0.2332279533147812,0.2219047546386718,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.8433216214179993,0.2543608546257019,0.1785724759101867,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.785149872303009,0.2037059068679809,0.1941536366939544,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.7208096981048584,0.1555533707141876,0.706747829914093,285.7525939941406,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48602294921875,285.751220703125,1.0,0.3583807051181793,1.0,1.0,0.0,1.0,-1.8443361520767207,1.8443334102630613,2.74965054813947e-06,1.4226398468017578,1.0,1.0,0.0,65.92620849609375,49.0,40966.90234375,-0.0,564.8837280273438,1.0,282.457275390625,284.9252014160156,296.4236755371094,299.135498046875,293.1499938964844,293.1499938964844,282.1499938964844,35547.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800452709197998,1.0,0.0,0.0,3.9712400436401367,3.9712672233581534,1.0523144737817347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.298828125,0.0,1917.107177734375,1895.4371337890625,0.0,2475.56494140625,0.9772027730941772,1.0,0.0,3.0,1.0,0.0
17996280,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525939941406,0.8498774766921997,0.2608277797698974,0.2352244406938552,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.8210268020629883,0.2332279533147812,0.2219047546386718,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.8433216214179993,0.2543608546257019,0.1785724759101867,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.785149872303009,0.2037059068679809,0.1941536366939544,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.7208096981048584,0.1555533707141876,0.706747829914093,285.7525939941406,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48602294921875,285.751220703125,1.0,0.3583807051181793,1.0,1.0,0.0,1.0,-1.8443361520767207,1.8443334102630613,2.74965054813947e-06,1.4226398468017578,1.0,1.0,0.0,65.92620849609375,49.0,40966.90234375,-0.0,564.8837280273438,1.0,282.457275390625,284.9252014160156,296.4236755371094,299.135498046875,293.1499938964844,293.1499938964844,282.1499938964844,35547.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800452709197998,1.0,0.0,0.0,3.9712400436401367,3.9712672233581534,1.0523144737817347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.298828125,0.0,1917.107177734375,1895.4371337890625,0.0,2475.56494140625,0.9772027730941772,1.0,0.0,3.0,1.0,0.0
17996340,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422668457031,0.8734033703804016,0.2631372511386871,0.2371459901332855,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.8417049050331116,0.2346056848764419,0.2230460196733474,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.8656159043312073,0.2559775114059448,0.1795864999294281,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426330566406,0.8065125942230225,0.2046575248241424,0.1948862373828888,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.7368891835212708,0.1552185416221618,0.7044295072555542,285.542236328125,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46044921875,285.5402526855469,1.0,0.3529162108898163,1.0,1.0,0.0,1.0,-1.8473299741744995,1.84732723236084,2.758458322205115e-06,1.4250394105911257,1.0,1.0,0.0,60.02857208251953,37.0,42196.8515625,0.0,548.4169921875,1.0,282.15631103515625,284.691650390625,296.44940185546875,299.2381896972656,293.1499938964844,293.1499938964844,281.8500061035156,35730.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122434020042419,1.0,0.0,0.0,3.981467723846436,3.981494903564453,1.057741769727727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.90087890625,0.0,1931.95751953125,1895.4371337890625,0.0,2583.86767578125,0.97963547706604,1.0,0.0,3.0,1.0,0.0
17996400,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422668457031,0.8734033703804016,0.2631372511386871,0.2371459901332855,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.8417049050331116,0.2346056848764419,0.2230460196733474,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.8656159043312073,0.2559775114059448,0.1795864999294281,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426330566406,0.8065125942230225,0.2046575248241424,0.1948862373828888,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.7368891835212708,0.1552185416221618,0.7044295072555542,285.542236328125,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46044921875,285.5402526855469,1.0,0.3529162108898163,1.0,1.0,0.0,1.0,-1.8473299741744995,1.84732723236084,2.758458322205115e-06,1.4250394105911257,1.0,1.0,0.0,60.02857208251953,37.0,42196.8515625,0.0,548.4169921875,1.0,282.15631103515625,284.691650390625,296.44940185546875,299.2381896972656,293.1499938964844,293.1499938964844,281.8500061035156,35730.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122434020042419,1.0,0.0,0.0,3.981467723846436,3.981494903564453,1.057741769727727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.90087890625,0.0,1931.95751953125,1895.4371337890625,0.0,2583.86767578125,0.97963547706604,1.0,0.0,3.0,1.0,0.0
17996460,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.9010216593742372,0.2647013068199157,0.2384171187877655,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.866315484046936,0.2354723960161209,0.2237056642770767,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411560058594,0.8921902775764465,0.2570066154003143,0.1801946461200714,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.8293275833129883,0.2052178233861923,0.1952471435070037,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.7562820911407471,0.1547943502664566,0.701685905456543,285.3409729003906,284.95001220703125,295.3997802734375,293.43426513671875,295.3978576660156,297.4405517578125,285.3359680175781,1.0,0.3471483588218689,1.0,1.0,0.0,1.0,-1.8475192785263064,1.8475165367126465,2.759052222245373e-06,1.425217866897583,1.0,1.0,0.0,54.18330764770508,37.0,43309.30078125,0.0,530.1597900390625,1.0,281.86474609375,284.46697998046875,296.4860534667969,299.35986328125,293.1499938964844,293.1499938964844,281.8500061035156,35820.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218732476234436,1.0,0.0,0.0,3.986481904983521,3.986509323120117,1.0604077260722988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.14404296875,0.0,1939.26611328125,1895.4371337890625,0.0,2672.9326171875,0.9808281064033508,1.0,0.0,3.0,1.0,0.0
17996520,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.9108097553253174,0.265135794878006,0.2387162148952484,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.8750044703483582,0.2357019037008285,0.223842442035675,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.9013769030570984,0.2572851479053497,0.180325448513031,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.8369606733322144,0.2053641229867935,0.1953063458204269,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.7632125020027161,0.1546643078327179,0.7007465362548828,285.3298645019531,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4351806640625,285.3275146484375,1.0,0.3453325033187866,1.0,1.0,0.0,1.0,-1.847143054008484,1.847140312194824,2.757954462140333e-06,1.4249237775802612,1.0,1.0,0.0,52.40691375732422,25.0,43354.1953125,0.0,524.318359375,1.0,281.8567810058594,284.4578857421875,296.4784240722656,299.3381042480469,293.1499938964844,293.1499938964844,281.54998779296875,35839.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220664858818054,1.0,0.0,0.0,3.987536668777466,3.987564086914064,1.0609688843032927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.0029296875,0.0,1940.8056640625,1895.4371337890625,0.0,2674.724853515625,0.9810789227485656,1.0,0.0,3.0,1.0,0.0
17996580,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.9730870723724364,0.2668424546718597,0.2399862408638,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.9323676228523254,0.2365468442440033,0.2243579179048538,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9629862904548644,0.2583262026309967,0.1808447688817978,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.8866963386535645,0.2058636546134948,0.1954847872257232,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8080021739006042,0.1539304107427597,0.6960333585739136,285.1134033203125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4104919433594,285.1114196777344,1.0,0.336201012134552,1.0,1.0,0.0,1.0,-1.8444669246673584,1.8444641828536987,2.750161684161867e-06,1.4228376150131226,1.0,1.0,0.0,43.65425491333008,28.0,44456.97265625,0.0,495.0306091308594,1.0,281.55718994140625,284.2220764160156,296.51092529296875,299.4363098144531,293.1499938964844,293.1499938964844,281.25,35904.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308157920837402,1.0,0.0,0.0,3.9911601543426514,3.991187572479248,1.0628979225657531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.34033203125,0.0,1946.101318359375,1895.4371337890625,0.0,2756.041259765625,0.981940746307373,1.0,0.0,3.0,1.0,0.0
17996640,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.9730870723724364,0.2668424546718597,0.2399862408638,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.9323676228523254,0.2365468442440033,0.2243579179048538,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9629862904548644,0.2583262026309967,0.1808447688817978,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.8866963386535645,0.2058636546134948,0.1954847872257232,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8080021739006042,0.1539304107427597,0.6960333585739136,285.1134033203125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4104919433594,285.1114196777344,1.0,0.336201012134552,1.0,1.0,0.0,1.0,-1.8444669246673584,1.8444641828536987,2.750161684161867e-06,1.4228376150131226,1.0,1.0,0.0,43.65425491333008,28.0,44456.97265625,0.0,495.0306091308594,1.0,281.55718994140625,284.2220764160156,296.51092529296875,299.4363098144531,293.1499938964844,293.1499938964844,281.25,35904.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308157920837402,1.0,0.0,0.0,3.9911601543426514,3.991187572479248,1.0628979225657531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.34033203125,0.0,1946.101318359375,1895.4371337890625,0.0,2756.041259765625,0.981940746307373,1.0,0.0,3.0,1.0,0.0
17996700,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9951644539833068,0.2676301896572113,0.2406188696622848,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9597514867782592,0.2369049936532974,0.2246088534593582,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9865928292274476,0.2587840259075165,0.181101992726326,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9108158946037292,0.2060642391443252,0.1955811530351638,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8270452618598938,0.1535204946994781,0.6937311887741089,284.9612121582031,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3988037109375,284.9422302246094,1.0,0.3333250880241394,1.0,1.0,0.0,1.0,-1.843186974525452,1.843184232711792,2.7464038794278167e-06,1.42181396484375,0.9915675520896912,0.9915675520896912,0.0,40.66852951049805,28.0,45454.53515625,0.0,484.820556640625,1.0,281.2918701171875,284.03094482421875,296.55438232421875,299.59698486328125,293.1499938964844,293.1499938964844,281.25,36004.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372787237167358,1.0,0.0,0.0,3.9915292263031006,3.991556644439697,1.0630944871081738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.57666015625,0.0,1947.4052734375,1895.4371337890625,0.0,2816.30126953125,0.9819758534431458,1.0,0.0,3.0,1.0,0.0
17996760,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9976639747619628,0.2687249183654785,0.2353452742099762,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.970608115196228,0.2371616065502166,0.2248323857784271,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9953397512435912,0.2590907514095306,0.1813108474016189,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9222998023033142,0.2061751931905746,0.1956648379564285,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8345628380775452,0.1530343294143676,0.6914439797401428,284.9032897949219,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3876647949219,284.9028015136719,1.0,0.3309358656406402,1.0,1.0,0.0,1.0,-1.8350598812103271,1.835057139396668,2.722865247051232e-06,1.415499925613403,0.9429925680160522,0.9429925680160522,0.0,39.35934829711914,46.0,45305.26953125,0.0,475.3728637695313,1.0,281.25592041015625,283.9994201660156,296.5461730957031,299.53076171875,293.1499938964844,293.1499938964844,280.95001220703125,37887.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385321497917175,1.0,0.0,0.0,3.946204423904419,3.946231842041016,1.0390882607680396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.66064453125,0.0,1903.627685546875,1895.4371337890625,0.0,2828.00439453125,0.972550094127655,1.0,0.0,3.0,1.0,0.0
17996820,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9984355568885804,0.2709633111953735,0.2435276508331298,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9614365100860596,0.237812340259552,0.2254186272621154,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9881526827812196,0.2599763870239258,0.1818823218345642,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.911984920501709,0.2065210044384002,0.19597128033638,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8251302242279053,0.1521858274936676,0.687580406665802,284.8549499511719,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3699951171875,284.8695678710937,1.0,0.3337442576885223,1.0,1.0,0.0,1.0,-1.8417284488677976,1.8417257070541384,2.741882553891628e-06,1.420468807220459,0.8304409980773926,0.8304409980773926,0.0,40.57668685913086,64.0,45644.3984375,0.0,483.5684509277344,1.0,280.9565734863281,283.9757080078125,296.5659484863281,299.55889892578125,293.1499938964844,293.1499938964844,281.25,44231.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423433899879456,1.0,0.0,0.0,3.601747989654541,3.6017730236053467,8.656053296363098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.33935546875,0.0,1540.920654296875,1895.4371337890625,0.0,2863.6171875,0.9023153781890868,1.0,0.0,3.0,1.0,0.0
17996880,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9984355568885804,0.2709633111953735,0.2435276508331298,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9614365100860596,0.237812340259552,0.2254186272621154,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9881526827812196,0.2599763870239258,0.1818823218345642,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.911984920501709,0.2065210044384002,0.19597128033638,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8251302242279053,0.1521858274936676,0.687580406665802,284.8549499511719,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3699951171875,284.8695678710937,1.0,0.3337442576885223,1.0,1.0,0.0,1.0,-1.8417284488677976,1.8417257070541384,2.741882553891628e-06,1.420468807220459,0.8304409980773926,0.8304409980773926,0.0,40.57668685913086,64.0,45644.3984375,0.0,483.5684509277344,1.0,280.9565734863281,283.9757080078125,296.5659484863281,299.55889892578125,293.1499938964844,293.1499938964844,281.25,44231.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423433899879456,1.0,0.0,0.0,3.601747989654541,3.6017730236053467,8.656053296363098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.33935546875,0.0,1540.920654296875,1895.4371337890625,0.0,2863.6171875,0.9023153781890868,1.0,0.0,3.0,1.0,0.0
17996940,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9756014943122864,0.2719261944293976,0.2444583773612976,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9315435886383056,0.2386502772569656,0.2261509150266647,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9627110958099364,0.2610391974449157,0.1825528144836425,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8851818442344666,0.2071299850940704,0.196511223912239,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.801569938659668,0.1520243734121322,0.6868833899497986,285.0383605957031,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3626403808594,285.0479431152344,1.0,0.3377541005611419,1.0,1.0,0.0,1.0,-1.844278335571289,1.8442755937576287,2.7493679226608947e-06,1.4225107431411743,0.9517941474914552,0.9517941474914552,0.0,44.07487487792969,64.0,45305.44140625,0.0,496.2294921875,1.0,281.21099853515625,284.1517028808594,296.51641845703125,299.3782653808594,293.1499938964844,293.1499938964844,281.25,34637.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307775259017944,1.0,0.0,0.0,3.673964738845825,3.6739888191223145,9.006649861476035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.85595703125,0.0,1549.73388671875,1895.4371337890625,0.0,2755.684814453125,0.912202000617981,1.0,0.0,3.0,1.0,0.0
17997000,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9530468583106996,0.2730184495449066,0.2454671561717987,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9070815443992616,0.2394398897886276,0.226993054151535,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.938621997833252,0.2619999349117279,0.1833010911941528,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8645032644271851,0.207730159163475,0.1971760392189026,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7818160653114319,0.1520101279020309,0.6872754693031311,285.05126953125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.359619140625,285.0491943359375,1.0,0.341907799243927,1.0,1.0,0.0,1.0,-1.8486666679382324,1.8486639261245728,2.762112217169488e-06,1.4259029626846311,0.989791214466095,0.989791214466095,0.0,47.53404998779297,82.0,45586.0,0.0,510.01025390625,1.0,281.2430114746094,284.14276123046875,296.55181884765625,299.4603271484375,293.1499938964844,293.1499938964844,280.95001220703125,32634.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269721865653992,1.0,0.0,0.0,3.760012865066528,3.760037422180176,9.43348027249158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5224609375,0.0,1633.101318359375,1895.4371337890625,0.0,2720.27783203125,0.92768532037735,1.0,0.0,3.0,1.0,0.0
