time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8948379755020142,0.2745938301086426,0.2475214749574661,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8562026023864746,0.2405628412961959,0.2286725491285324,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8822345733642578,0.2632997632026672,0.1847069412469864,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8188130259513855,0.208515390753746,0.1985106170177459,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7379046082496643,0.1515601128339767,0.6878626942634583,284.8885192871094,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3457946777344,284.8951110839844,1.0,0.3536695539951324,1.0,1.0,0.0,1.0,-1.857149124145508,1.857146382331848,2.786928689602064e-06,1.432521104812622,0.8727688193321228,0.8727688193321228,0.0,58.21601104736328,100.0,46535.30078125,0.0,549.4615478515625,1.0,280.9563903808594,283.9788818359375,296.675537109375,299.71044921875,293.1499938964844,293.1499938964844,281.25,39093.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376457095146179,1.0,0.0,0.0,3.673391819000244,3.673416614532471,9.003840091281745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.95751953125,0.0,1582.6397705078125,1895.4371337890625,0.0,2819.72705078125,0.9125630855560304,1.0,0.0,3.0,1.0,0.0
17997120,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8948379755020142,0.2745938301086426,0.2475214749574661,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8562026023864746,0.2405628412961959,0.2286725491285324,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8822345733642578,0.2632997632026672,0.1847069412469864,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8188130259513855,0.208515390753746,0.1985106170177459,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7379046082496643,0.1515601128339767,0.6878626942634583,284.8885192871094,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3457946777344,284.8951110839844,1.0,0.3536695539951324,1.0,1.0,0.0,1.0,-1.857149124145508,1.857146382331848,2.786928689602064e-06,1.432521104812622,0.8727688193321228,0.8727688193321228,0.0,58.21601104736328,100.0,46535.30078125,0.0,549.4615478515625,1.0,280.9563903808594,283.9788818359375,296.675537109375,299.71044921875,293.1499938964844,293.1499938964844,281.25,39093.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376457095146179,1.0,0.0,0.0,3.673391819000244,3.673416614532471,9.003840091281745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.95751953125,0.0,1582.6397705078125,1895.4371337890625,0.0,2819.72705078125,0.9125630855560304,1.0,0.0,3.0,1.0,0.0
17997180,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.851261556148529,0.276966243982315,0.2498570680618286,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8164784908294678,0.2420524954795837,0.2304199188947677,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.839691698551178,0.2650748491287231,0.186167687177658,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7781962156295776,0.2096190601587295,0.1999147534370422,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7013633251190186,0.1513324826955795,0.6887224316596985,285.0767822265625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33856201171875,285.07623291015625,1.0,0.3676387667655945,1.0,1.0,0.0,1.0,-1.8665200471878047,1.866517186164856,2.814333583955886e-06,1.4397153854370115,1.0,1.0,0.0,71.48250579833984,88.0,46409.671875,0.0,598.1182250976562,1.0,281.24322509765625,284.1536865234375,296.6632385253906,299.625244140625,293.1499938964844,293.1499938964844,280.95001220703125,32707.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283039927482605,1.0,0.0,0.0,3.811271190643311,3.811296224594116,9.69243728832225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.86376953125,0.0,1694.3760986328125,1895.4371337890625,0.0,2732.6630859375,0.9389523267745972,1.0,0.0,3.0,1.0,0.0
17997240,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.851261556148529,0.276966243982315,0.2498570680618286,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8164784908294678,0.2420524954795837,0.2304199188947677,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.839691698551178,0.2650748491287231,0.186167687177658,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7781962156295776,0.2096190601587295,0.1999147534370422,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7013633251190186,0.1513324826955795,0.6887224316596985,285.0767822265625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33856201171875,285.07623291015625,1.0,0.3676387667655945,1.0,1.0,0.0,1.0,-1.8665200471878047,1.866517186164856,2.814333583955886e-06,1.4397153854370115,1.0,1.0,0.0,71.48250579833984,88.0,46409.671875,0.0,598.1182250976562,1.0,281.24322509765625,284.1536865234375,296.6632385253906,299.625244140625,293.1499938964844,293.1499938964844,280.95001220703125,32707.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283039927482605,1.0,0.0,0.0,3.811271190643311,3.811296224594116,9.69243728832225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.86376953125,0.0,1694.3760986328125,1895.4371337890625,0.0,2732.6630859375,0.9389523267745972,1.0,0.0,3.0,1.0,0.0
17997300,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8428550958633423,0.2778799533843994,0.2510184645652771,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8080379962921143,0.242663562297821,0.2312629520893097,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8313694596290588,0.26577028632164,0.186876893043518,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7697336673736572,0.2100608348846435,0.2005805522203445,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6926189064979553,0.1511541157960891,0.6889539957046509,284.9339294433594,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33380126953125,284.9152526855469,1.0,0.3709932267665863,1.0,1.0,0.0,1.0,-1.8708608150482176,1.8708579540252688,2.827176786013297e-06,1.4431170225143433,0.95210862159729,0.95210862159729,0.0,75.14437103271484,88.0,47536.3828125,0.0,612.9068603515625,1.0,280.9934387207031,283.9689025878906,296.757568359375,299.8890075683594,293.1499938964844,293.1499938964844,280.95001220703125,34298.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368845582008362,1.0,0.0,0.0,3.8410332202911377,3.8410589694976807,9.844403621173117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.11474609375,0.0,1742.8717041015625,1895.4371337890625,0.0,2812.621826171875,0.9460073113441468,1.0,0.0,3.0,1.0,0.0
17997360,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8389360308647156,0.2784352004528045,0.251697301864624,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8038562536239624,0.2430305629968643,0.2317690998315811,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8274322748184204,0.266174167394638,0.1872864812612533,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7657132148742676,0.2102890312671661,0.2009453922510147,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6879950761795044,0.1508057862520218,0.6880379319190979,284.8906555175781,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3260498046875,284.8939819335937,1.0,0.3726743459701538,1.0,1.0,0.0,1.0,-1.8721168041229248,1.8721140623092647,2.8308716082392493e-06,1.4440813064575195,0.9061934351921082,0.9061934351921082,0.0,77.01161193847656,76.0,47504.14453125,0.0,619.7723388671875,1.0,280.9561767578125,283.9560241699219,296.7749328613281,299.8745422363281,293.1499938964844,293.1499938964844,280.6499938964844,37671.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84141606092453,1.0,0.0,0.0,3.780965566635132,3.780991077423096,9.538908898321097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.67333984375,0.0,1696.769775390625,1895.4371337890625,0.0,2854.9482421875,0.935268223285675,1.0,0.0,3.0,1.0,0.0
17997420,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8402901887893677,0.2795884609222412,0.2526686787605285,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8049405217170715,0.2437039762735366,0.2323885411024093,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8284710645675659,0.266954243183136,0.1878056526184082,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7665023803710938,0.2106911242008209,0.2013107240200042,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6870735287666321,0.1500388234853744,0.684583842754364,284.8677062988281,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3117370605469,284.8800354003906,1.0,0.3720735311508178,1.0,1.0,0.0,1.0,-1.8709429502487185,1.870940089225769,2.8272520466998685e-06,1.4430601596832275,0.8140979409217834,0.8140979409217834,0.0,76.84442901611328,64.0,47709.5234375,0.0,618.3807983398438,1.0,280.65777587890625,283.9491577148437,296.79949951171875,299.9263000488281,293.1499938964844,293.1499938964844,280.95001220703125,43358.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497045040130615,1.0,0.0,0.0,3.457114219665528,3.45713758468628,7.974817322065064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.083984375,0.0,1381.1240234375,1895.4371337890625,0.0,2932.5029296875,0.870136022567749,1.0,0.0,3.0,1.0,0.0
17997480,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8402901887893677,0.2795884609222412,0.2526686787605285,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8049405217170715,0.2437039762735366,0.2323885411024093,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8284710645675659,0.266954243183136,0.1878056526184082,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7665023803710938,0.2106911242008209,0.2013107240200042,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6870735287666321,0.1500388234853744,0.684583842754364,284.8677062988281,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3117370605469,284.8800354003906,1.0,0.3720735311508178,1.0,1.0,0.0,1.0,-1.8709429502487185,1.870940089225769,2.8272520466998685e-06,1.4430601596832275,0.8140979409217834,0.8140979409217834,0.0,76.84442901611328,64.0,47709.5234375,0.0,618.3807983398438,1.0,280.65777587890625,283.9491577148437,296.79949951171875,299.9263000488281,293.1499938964844,293.1499938964844,280.95001220703125,43358.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497045040130615,1.0,0.0,0.0,3.457114219665528,3.45713758468628,7.974817322065064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.083984375,0.0,1381.1240234375,1895.4371337890625,0.0,2932.5029296875,0.870136022567749,1.0,0.0,3.0,1.0,0.0
17997540,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8545578122138977,0.2820165455341339,0.2544139623641968,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8182294964790344,0.2451999634504318,0.2334190607070922,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8417008519172668,0.2687321603298187,0.1887417733669281,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.779344379901886,0.2118298262357711,0.2020224183797836,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6974645256996155,0.1498557776212692,0.682165265083313,285.0291748046875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3091125488281,285.0260314941406,1.0,0.3679013550281524,1.0,1.0,0.0,1.0,-1.873346447944641,1.873343586921692,2.834186943800887e-06,1.44480562210083,0.9459573030471802,0.9459573030471802,0.0,72.23421478271484,52.0,47660.40625,0.0,605.4349975585938,1.0,280.9416198730469,284.0841979980469,296.77978515625,299.821044921875,293.1499938964844,293.1499938964844,280.6499938964844,32482.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367152810096741,1.0,0.0,0.0,3.627962350845337,3.6279854774475098,8.782513987171114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.376953125,0.0,1482.6259765625,1895.4371337890625,0.0,2811.041748046875,0.8977400064468384,1.0,0.0,3.0,1.0,0.0
17997600,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8545578122138977,0.2820165455341339,0.2544139623641968,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8182294964790344,0.2451999634504318,0.2334190607070922,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8417008519172668,0.2687321603298187,0.1887417733669281,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.779344379901886,0.2118298262357711,0.2020224183797836,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6974645256996155,0.1498557776212692,0.682165265083313,285.0291748046875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3091125488281,285.0260314941406,1.0,0.3679013550281524,1.0,1.0,0.0,1.0,-1.873346447944641,1.873343586921692,2.834186943800887e-06,1.44480562210083,0.9459573030471802,0.9459573030471802,0.0,72.23421478271484,52.0,47660.40625,0.0,605.4349975585938,1.0,280.9416198730469,284.0841979980469,296.77978515625,299.821044921875,293.1499938964844,293.1499938964844,280.6499938964844,32482.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367152810096741,1.0,0.0,0.0,3.627962350845337,3.6279854774475098,8.782513987171114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.376953125,0.0,1482.6259765625,1895.4371337890625,0.0,2811.041748046875,0.8977400064468384,1.0,0.0,3.0,1.0,0.0
17997660,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.878231406211853,0.2834613621234894,0.2557244598865509,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.839040994644165,0.246205136179924,0.2342678308486938,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8640111088752747,0.2698318362236023,0.1894679963588714,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8009181618690491,0.2125669419765472,0.2025932371616363,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.715326189994812,0.1494370996952057,0.6794934272766113,284.89361572265625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003234863281,284.9019470214844,1.0,0.3613606691360473,1.0,1.0,0.0,1.0,-1.8742927312850952,1.8742899894714355,2.8370059226290323e-06,1.4455548524856567,0.8366299867630005,0.8366299867630005,0.0,65.31231689453125,40.0,48292.0859375,0.0,584.0296630859375,1.0,280.6576843261719,283.9581604003906,296.8900451660156,300.0393981933594,293.1499938964844,293.1499938964844,280.95001220703125,39915.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462408185005188,1.0,0.0,0.0,3.490933656692505,3.4909567832946777,8.131608524308831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.423828125,0.0,1391.31640625,1895.4371337890625,0.0,2900.074951171875,0.8733279705047607,1.0,0.0,3.0,1.0,0.0
17997720,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.878231406211853,0.2834613621234894,0.2557244598865509,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.839040994644165,0.246205136179924,0.2342678308486938,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8640111088752747,0.2698318362236023,0.1894679963588714,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8009181618690491,0.2125669419765472,0.2025932371616363,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.715326189994812,0.1494370996952057,0.6794934272766113,284.89361572265625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003234863281,284.9019470214844,1.0,0.3613606691360473,1.0,1.0,0.0,1.0,-1.8742927312850952,1.8742899894714355,2.8370059226290323e-06,1.4455548524856567,0.8366299867630005,0.8366299867630005,0.0,65.31231689453125,40.0,48292.0859375,0.0,584.0296630859375,1.0,280.6576843261719,283.9581604003906,296.8900451660156,300.0393981933594,293.1499938964844,293.1499938964844,280.95001220703125,39915.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462408185005188,1.0,0.0,0.0,3.490933656692505,3.4909567832946777,8.131608524308831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.423828125,0.0,1391.31640625,1895.4371337890625,0.0,2900.074951171875,0.8733279705047607,1.0,0.0,3.0,1.0,0.0
17997780,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9166228175163268,0.2856986820697784,0.2571561932563782,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8725451827049255,0.2476702481508255,0.2351380884647369,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9001206755638123,0.2715156674385071,0.1902371644973755,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.832261860370636,0.2137143313884735,0.2031818628311157,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.740854799747467,0.1493234485387802,0.6767858266830444,285.04473876953125,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2981872558594,285.0405578613281,1.0,0.3531538248062134,1.0,1.0,0.0,1.0,-1.8754324913024905,1.8754297494888303,2.840321712938021e-06,1.446398377418518,0.9743929505348206,0.9743929505348206,0.0,56.6588134765625,28.0,48237.828125,0.0,557.2113647460938,1.0,280.94219970703125,284.0871276855469,296.8825378417969,299.95953369140625,293.1499938964844,293.1499938964844,280.6499938964844,31674.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363355994224548,1.0,0.0,0.0,3.670477390289306,3.6705007553100586,8.989559319161344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.65380859375,0.0,1523.5225830078125,1895.4371337890625,0.0,2807.498779296875,0.906671941280365,1.0,0.0,3.0,1.0,0.0
17997840,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9166228175163268,0.2856986820697784,0.2571561932563782,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8725451827049255,0.2476702481508255,0.2351380884647369,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9001206755638123,0.2715156674385071,0.1902371644973755,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.832261860370636,0.2137143313884735,0.2031818628311157,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.740854799747467,0.1493234485387802,0.6767858266830444,285.04473876953125,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2981872558594,285.0405578613281,1.0,0.3531538248062134,1.0,1.0,0.0,1.0,-1.8754324913024905,1.8754297494888303,2.840321712938021e-06,1.446398377418518,0.9743929505348206,0.9743929505348206,0.0,56.6588134765625,28.0,48237.828125,0.0,557.2113647460938,1.0,280.94219970703125,284.0871276855469,296.8825378417969,299.95953369140625,293.1499938964844,293.1499938964844,280.6499938964844,31674.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363355994224548,1.0,0.0,0.0,3.670477390289306,3.6705007553100586,8.989559319161344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.65380859375,0.0,1523.5225830078125,1895.4371337890625,0.0,2807.498779296875,0.906671941280365,1.0,0.0,3.0,1.0,0.0
17997900,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9456992149353028,0.286464661359787,0.2578917741775512,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8967318534851074,0.2482327222824096,0.2356154918670654,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9273972511291504,0.2721193134784698,0.1906478404998779,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8535871505737305,0.2141492813825607,0.2035193741321563,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7592140436172485,0.1491889953613281,0.6756621599197388,284.89019775390625,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.295166015625,284.87371826171875,1.0,0.3486374318599701,1.0,1.0,0.0,1.0,-1.8764407634735107,1.876438021659851,2.8433667011995567e-06,1.447223663330078,0.8811322450637817,0.8811322450637817,0.0,51.89686584472656,28.0,49170.796875,0.0,542.7015991210938,1.0,280.6966552734375,283.9031677246094,296.97564697265625,300.2162170410156,293.1499938964844,293.1499938964844,280.6499938964844,35389.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442462086677551,1.0,0.0,0.0,3.6807591915130615,3.680783271789551,9.039993074111408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.88232421875,0.0,1563.0552978515625,1895.4371337890625,0.0,2881.412109375,0.909534215927124,1.0,0.0,3.0,1.0,0.0
17997960,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9761793613433838,0.2869514226913452,0.2582183480262756,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9275904297828674,0.2486001998186111,0.2358342260122299,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9598615765571594,0.2724944949150085,0.1908188462257385,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8799912929534912,0.2144133150577545,0.2036341577768325,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7819972038269043,0.1489187777042389,0.6737777590751648,284.8824768066406,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28961181640625,284.8899841308594,1.0,0.3438068032264709,1.0,1.0,0.0,1.0,-1.8751779794692995,1.87517511844635,2.8396505058481125e-06,1.4462599754333496,0.8497039675712585,0.8497039675712585,0.0,47.16305541992188,31.0,48939.03125,0.0,526.7141723632812,1.0,280.6573791503906,283.9332275390625,296.9896545410156,300.1826171875,293.1499938964844,293.1499938964844,280.95001220703125,39486.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475342988967896,1.0,0.0,0.0,3.5639657974243164,3.5639896392822266,8.475403205920884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.18798828125,0.0,1465.0123291015625,1895.4371337890625,0.0,2912.18212890625,0.8886786699295044,1.0,0.0,3.0,1.0,0.0
17998020,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.2898394763469696,0.2545454502105713,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9648652076721193,0.2499601691961288,0.2367809563875198,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9916871190071106,0.2740412056446075,0.1916189491748809,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9130135774612428,0.2154850214719772,0.2043300420045852,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8090112209320068,0.1487672179937362,0.6717654466629028,285.0361022949219,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2898254394531,285.02947998046875,1.0,0.3384178876876831,1.0,1.0,0.0,1.0,-1.8654816150665283,1.8654788732528689,2.810645355566521e-06,1.438451647758484,0.984807014465332,0.984807014465332,0.0,42.55507278442383,49.0,48626.6171875,0.0,507.0602416992188,1.0,280.9426574707031,284.0669860839844,296.9764404296875,300.08746337890625,293.1499938964844,293.1499938964844,280.6499938964844,31967.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379285335540771,1.0,0.0,0.0,3.7248997688293457,3.724923849105835,9.2581126409641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.50439453125,0.0,1587.3157958984375,1895.4371337890625,0.0,2822.367431640625,0.9191933274269104,1.0,0.0,3.0,1.0,0.0
17998080,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.2898394763469696,0.2545454502105713,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9648652076721193,0.2499601691961288,0.2367809563875198,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9916871190071106,0.2740412056446075,0.1916189491748809,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9130135774612428,0.2154850214719772,0.2043300420045852,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8090112209320068,0.1487672179937362,0.6717654466629028,285.0361022949219,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2898254394531,285.02947998046875,1.0,0.3384178876876831,1.0,1.0,0.0,1.0,-1.8654816150665283,1.8654788732528689,2.810645355566521e-06,1.438451647758484,0.984807014465332,0.984807014465332,0.0,42.55507278442383,49.0,48626.6171875,0.0,507.0602416992188,1.0,280.9426574707031,284.0669860839844,296.9764404296875,300.08746337890625,293.1499938964844,293.1499938964844,280.6499938964844,31967.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379285335540771,1.0,0.0,0.0,3.7248997688293457,3.724923849105835,9.2581126409641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.50439453125,0.0,1587.3157958984375,1895.4371337890625,0.0,2822.367431640625,0.9191933274269104,1.0,0.0,3.0,1.0,0.0
17998140,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.2918650507926941,0.2531317770481109,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9675483107566832,0.2505501210689544,0.2375036478042602,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9938068389892578,0.2746559083461761,0.1922026425600052,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9157952070236206,0.215936541557312,0.2048973441123962,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.810190737247467,0.1485511511564254,0.671204149723053,284.8584289550781,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2899475097656,284.8550109863281,1.0,0.3395401239395141,1.0,1.0,0.0,1.0,-1.8712612390518188,1.8712583780288696,2.8276219836698147e-06,1.4428956508636477,0.8652473092079163,0.8652473092079163,0.0,42.4895133972168,49.0,49523.80078125,0.0,509.1278381347656,1.0,280.6766052246094,283.8827819824219,297.0758361816406,300.33038330078125,293.1499938964844,293.1499938964844,280.6499938964844,37801.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468777537345886,1.0,0.0,0.0,3.69092059135437,3.6909453868865967,9.089974923881528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.79638671875,0.0,1592.8013916015625,1895.4371337890625,0.0,2906.035888671875,0.913542628288269,1.0,0.0,3.0,1.0,0.0
17998200,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.2922480404376983,0.2582688927650451,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9616631865501404,0.2507897615432739,0.2377689182758331,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9891019463539124,0.2748933136463165,0.1923969537019729,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9095697999000548,0.2161079049110412,0.2050984054803848,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8047359585762024,0.1483597159385681,0.6705516576766968,284.8832702636719,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2864685058594,284.8924865722656,1.0,0.3414058089256286,1.0,1.0,0.0,1.0,-1.877383589744568,1.8773807287216189,2.8456734071369283e-06,1.4476052522659302,0.8616001605987549,0.8616001605987549,0.0,43.37663269042969,67.0,49540.171875,0.0,516.106201171875,1.0,280.65679931640625,283.9259338378906,297.0795593261719,300.3030700683594,293.1499938964844,293.1499938964844,280.95001220703125,39399.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482782244682312,1.0,0.0,0.0,3.613993644714356,3.614017963409424,8.715014132576471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.65185546875,0.0,1518.6612548828125,1895.4371337890625,0.0,2919.146728515625,0.8999000191688538,1.0,0.0,3.0,1.0,0.0
17998260,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9651914834976196,0.2928162813186645,0.263573944568634,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9127259254455566,0.2520833313465118,0.2390768975019455,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.945359230041504,0.2763484120368957,0.193446397781372,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8672575950622559,0.2171245068311691,0.2061690837144851,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7661557197570801,0.1481527835130691,0.6704319715499878,285.0624389648437,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.279052734375,285.0600280761719,1.0,0.3498194813728332,1.0,1.0,0.0,1.0,-1.88797390460968,1.887971043586731,2.8775532427971484e-06,1.456107497215271,1.0,1.0,0.0,50.24148941040039,85.0,49608.8359375,0.0,545.3150634765625,1.0,280.94287109375,284.08221435546875,297.0754089355469,300.236328125,293.1499938964844,293.1499938964844,280.6499938964844,32156.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396881818771362,1.0,0.0,0.0,3.778623580932617,3.7786481380462646,9.527095699013444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.9189453125,0.0,1651.25732421875,1895.4371337890625,0.0,2838.80224609375,0.9312206506729126,1.0,0.0,3.0,1.0,0.0
17998320,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9651914834976196,0.2928162813186645,0.263573944568634,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9127259254455566,0.2520833313465118,0.2390768975019455,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.945359230041504,0.2763484120368957,0.193446397781372,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8672575950622559,0.2171245068311691,0.2061690837144851,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7661557197570801,0.1481527835130691,0.6704319715499878,285.0624389648437,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.279052734375,285.0600280761719,1.0,0.3498194813728332,1.0,1.0,0.0,1.0,-1.88797390460968,1.887971043586731,2.8775532427971484e-06,1.456107497215271,1.0,1.0,0.0,50.24148941040039,85.0,49608.8359375,0.0,545.3150634765625,1.0,280.94287109375,284.08221435546875,297.0754089355469,300.236328125,293.1499938964844,293.1499938964844,280.6499938964844,32156.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396881818771362,1.0,0.0,0.0,3.778623580932617,3.7786481380462646,9.527095699013444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.9189453125,0.0,1651.25732421875,1895.4371337890625,0.0,2838.80224609375,0.9312206506729126,1.0,0.0,3.0,1.0,0.0
17998380,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9049903750419616,0.2932029664516449,0.2645194828510284,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8607721924781799,0.2527424395084381,0.2403716593980789,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8875547051429749,0.2769824862480163,0.1944250017404556,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8212346434593201,0.217591255903244,0.2072543352842331,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7245126366615295,0.1475299298763275,0.6704708337783813,284.8846130371094,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2680053710937,284.8892517089844,1.0,0.361425369977951,1.0,1.0,0.0,1.0,-1.8928959369659424,1.8928930759429927,2.892794327635784e-06,1.4603110551834106,0.8904796838760376,0.8904796838760376,0.0,61.512203216552734,103.0,50633.39453125,0.0,585.1604614257812,1.0,280.6571044921875,283.89996337890625,297.1830444335937,300.4789733886719,293.1499938964844,293.1499938964844,280.95001220703125,38164.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520724773406982,1.0,0.0,0.0,3.727663516998291,3.727688789367676,9.271856811210456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.076171875,0.0,1637.83984375,1895.4371337890625,0.0,2954.685546875,0.9237682223320008,1.0,0.0,3.0,1.0,0.0
17998440,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9049903750419616,0.2932029664516449,0.2645194828510284,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8607721924781799,0.2527424395084381,0.2403716593980789,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8875547051429749,0.2769824862480163,0.1944250017404556,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8212346434593201,0.217591255903244,0.2072543352842331,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7245126366615295,0.1475299298763275,0.6704708337783813,284.8846130371094,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2680053710937,284.8892517089844,1.0,0.361425369977951,1.0,1.0,0.0,1.0,-1.8928959369659424,1.8928930759429927,2.892794327635784e-06,1.4603110551834106,0.8904796838760376,0.8904796838760376,0.0,61.512203216552734,103.0,50633.39453125,0.0,585.1604614257812,1.0,280.6571044921875,283.89996337890625,297.1830444335937,300.4789733886719,293.1499938964844,293.1499938964844,280.95001220703125,38164.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520724773406982,1.0,0.0,0.0,3.727663516998291,3.727688789367676,9.271856811210456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.076171875,0.0,1637.83984375,1895.4371337890625,0.0,2954.685546875,0.9237682223320008,1.0,0.0,3.0,1.0,0.0
17998500,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8806276321411133,0.2937701046466827,0.265026330947876,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8390997648239136,0.2531647980213165,0.2409053146839141,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8640467524528503,0.2774435579776764,0.1948169618844986,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8001407980918884,0.2178979516029358,0.2076976746320724,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7052335739135742,0.1472425460815429,0.6700948476791382,285.039794921875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2646179199219,285.05419921875,1.0,0.3680099248886108,1.0,1.0,0.0,1.0,-1.8946945667266848,1.8946915864944456,2.8982344701944385e-06,1.4617469310760498,0.9946963787078856,0.9946963787078856,0.0,68.1928482055664,103.0,50132.39453125,0.0,608.0072631835938,1.0,280.9040832519531,284.0728454589844,297.13995361328125,300.29742431640625,293.1499938964844,293.1499938964844,280.95001220703125,33959.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457710146903992,1.0,0.0,0.0,3.768102169036865,3.768126964569092,9.47411422203004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.712890625,0.0,1652.8116455078125,1895.4371337890625,0.0,2895.677978515625,0.932443141937256,1.0,0.0,3.0,1.0,0.0
17998560,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8605139255523682,0.2946372926235199,0.2659786343574524,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8212072253227234,0.2537723183631897,0.2416929751634597,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8448127508163452,0.2781227231025696,0.195443570613861,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7813774347305298,0.2183679789304733,0.2083620280027389,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.68746417760849,0.1470808237791061,0.6704602837562561,285.0701904296875,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2641296386719,285.0704650878906,1.0,0.3750562071800232,1.0,1.0,0.0,1.0,-1.898770928382873,1.8987680673599243,2.9105353860359173e-06,1.4649654626846311,1.0,1.0,0.0,75.17628479003906,91.0,50415.4765625,0.0,633.572021484375,1.0,280.9431457519531,284.0794372558594,297.1706237792969,300.3848571777344,293.1499938964844,293.1499938964844,280.6499938964844,33240.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437190651893616,1.0,0.0,0.0,3.841417074203491,3.841442584991455,9.846371540334076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.056640625,0.0,1735.0084228515625,1895.4371337890625,0.0,2876.4814453125,0.9462684988975524,1.0,0.0,3.0,1.0,0.0
17998620,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8471970558166504,0.2952238917350769,0.2670392990112304,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8086507320404053,0.2543123364448547,0.2426359206438064,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8320629000663757,0.278616726398468,0.1961467862129211,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7686738967895508,0.2187274396419525,0.2091064751148224,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6743325591087341,0.146362766623497,0.6689074039459229,284.8867492675781,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8905334472656,1.0,0.3796996176242828,1.0,1.0,0.0,1.0,-1.901058554649353,1.901055693626404,2.917705842264695e-06,1.466951608657837,0.9092814326286316,0.9092814326286316,0.0,80.830810546875,79.0,51464.71875,0.0,653.580810546875,1.0,280.65576171875,283.8860168457031,297.2763366699219,300.6259460449219,293.1499938964844,293.1499938964844,280.3500061035156,37887.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554167151451111,1.0,0.0,0.0,3.803698301315308,3.8037240505218506,9.653957704358618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.67578125,0.0,1725.698974609375,1895.4371337890625,0.0,2986.02880859375,0.940558910369873,1.0,0.0,3.0,1.0,0.0
17998680,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8471970558166504,0.2952238917350769,0.2670392990112304,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8086507320404053,0.2543123364448547,0.2426359206438064,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8320629000663757,0.278616726398468,0.1961467862129211,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7686738967895508,0.2187274396419525,0.2091064751148224,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6743325591087341,0.146362766623497,0.6689074039459229,284.8867492675781,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8905334472656,1.0,0.3796996176242828,1.0,1.0,0.0,1.0,-1.901058554649353,1.901055693626404,2.917705842264695e-06,1.466951608657837,0.9092814326286316,0.9092814326286316,0.0,80.830810546875,79.0,51464.71875,0.0,653.580810546875,1.0,280.65576171875,283.8860168457031,297.2763366699219,300.6259460449219,293.1499938964844,293.1499938964844,280.3500061035156,37887.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554167151451111,1.0,0.0,0.0,3.803698301315308,3.8037240505218506,9.653957704358618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.67578125,0.0,1725.698974609375,1895.4371337890625,0.0,2986.02880859375,0.940558910369873,1.0,0.0,3.0,1.0,0.0
17998740,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8476049304008484,0.2955299019813537,0.2672346830368042,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8091055154800415,0.2545790076255798,0.242859661579132,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8324083685874939,0.2788246273994446,0.1962569802999496,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7689804434776306,0.2188449949026107,0.2091937065124511,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6730238199234009,0.1454396545886993,0.6647201776504517,284.8714294433594,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2438659667969,284.8830261230469,1.0,0.378705084323883,1.0,1.0,0.0,1.0,-1.896772146224976,1.8967691659927368,2.904985649365699e-06,1.463732123374939,0.821755051612854,0.821755051612854,0.0,80.64324188232422,67.0,51607.71875,0.0,649.7359619140625,1.0,280.35760498046875,283.8868408203125,297.3029479980469,300.6735534667969,293.1499938964844,293.1499938964844,280.6499938964844,43006.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619560599327087,1.0,0.0,0.0,3.48896598815918,3.48898983001709,8.122445365188469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.72314453125,0.0,1411.3892822265625,1895.4371337890625,0.0,3047.351806640625,0.8768854141235352,1.0,0.0,3.0,1.0,0.0
17998800,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8476049304008484,0.2955299019813537,0.2672346830368042,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8091055154800415,0.2545790076255798,0.242859661579132,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8324083685874939,0.2788246273994446,0.1962569802999496,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7689804434776306,0.2188449949026107,0.2091937065124511,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6730238199234009,0.1454396545886993,0.6647201776504517,284.8714294433594,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2438659667969,284.8830261230469,1.0,0.378705084323883,1.0,1.0,0.0,1.0,-1.896772146224976,1.8967691659927368,2.904985649365699e-06,1.463732123374939,0.821755051612854,0.821755051612854,0.0,80.64324188232422,67.0,51607.71875,0.0,649.7359619140625,1.0,280.35760498046875,283.8868408203125,297.3029479980469,300.6735534667969,293.1499938964844,293.1499938964844,280.6499938964844,43006.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619560599327087,1.0,0.0,0.0,3.48896598815918,3.48898983001709,8.122445365188469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.72314453125,0.0,1411.3892822265625,1895.4371337890625,0.0,3047.351806640625,0.8768854141235352,1.0,0.0,3.0,1.0,0.0
17998860,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8606961965560913,0.2971882224082947,0.2682813704013824,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8211166262626648,0.2557132840156555,0.2435430437326431,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8445649743080139,0.2800855040550232,0.1968275755643844,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7809107899665833,0.2197313010692596,0.2096636742353439,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6822728514671326,0.1450959593057632,0.661598801612854,285.02606201171875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445983886719,285.0223999023437,1.0,0.3741834759712219,1.0,1.0,0.0,1.0,-1.8963466882705688,1.89634382724762,2.9038687898719218e-06,1.4635145664215088,0.9490346312522888,0.9490346312522888,0.0,75.9522933959961,55.0,51523.40625,0.0,634.2700805664062,1.0,280.64215087890625,284.0172119140625,297.2943725585937,300.57781982421875,293.1499938964844,293.1499938964844,280.3500061035156,32665.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492744565010071,1.0,0.0,0.0,3.652048110961914,3.652071475982666,8.899513659343938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.1328125,0.0,1510.4866943359375,1895.4371337890625,0.0,2928.4755859375,0.9032180309295654,1.0,0.0,3.0,1.0,0.0
