time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8606961965560913,0.2971882224082947,0.2682813704013824,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8211166262626648,0.2557132840156555,0.2435430437326431,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8445649743080139,0.2800855040550232,0.1968275755643844,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7809107899665833,0.2197313010692596,0.2096636742353439,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6822728514671326,0.1450959593057632,0.661598801612854,285.02606201171875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445983886719,285.0223999023437,1.0,0.3741834759712219,1.0,1.0,0.0,1.0,-1.8963466882705688,1.89634382724762,2.9038687898719218e-06,1.4635145664215088,0.9490346312522888,0.9490346312522888,0.0,75.9522933959961,55.0,51523.40625,0.0,634.2700805664062,1.0,280.64215087890625,284.0172119140625,297.2943725585937,300.57781982421875,293.1499938964844,293.1499938964844,280.3500061035156,32665.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492744565010071,1.0,0.0,0.0,3.652048110961914,3.652071475982666,8.899513659343938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.1328125,0.0,1510.4866943359375,1895.4371337890625,0.0,2928.4755859375,0.9032180309295654,1.0,0.0,3.0,1.0,0.0
17998980,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8823938369750977,0.2978090643882751,0.2688628137111664,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8402677774429321,0.2563407123088836,0.2440357953310012,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8650704026222229,0.2806457877159118,0.1971794515848159,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.800812304019928,0.220201089978218,0.2099823355674743,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6986956596374512,0.1445333510637283,0.6582404971122742,284.8952331542969,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2384948730469,284.90362548828125,1.0,0.367324948310852,1.0,1.0,0.0,1.0,-1.894413709640503,1.8944108486175537,2.89839908873546e-06,1.462243914604187,0.8407512307167053,0.8407512307167053,0.0,68.9648666381836,43.0,52080.75390625,0.0,610.2899780273438,1.0,280.3575744628906,283.899169921875,297.4020690917969,300.7908630371094,293.1499938964844,293.1499938964844,280.6499938964844,39910.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857718288898468,1.0,0.0,0.0,3.509160041809082,3.509183406829834,8.216741775868286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.0234375,0.0,1410.1763916015625,1895.4371337890625,0.0,3007.607421875,0.8774694204330444,1.0,0.0,3.0,1.0,0.0
17999040,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8823938369750977,0.2978090643882751,0.2688628137111664,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8402677774429321,0.2563407123088836,0.2440357953310012,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8650704026222229,0.2806457877159118,0.1971794515848159,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.800812304019928,0.220201089978218,0.2099823355674743,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6986956596374512,0.1445333510637283,0.6582404971122742,284.8952331542969,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2384948730469,284.90362548828125,1.0,0.367324948310852,1.0,1.0,0.0,1.0,-1.894413709640503,1.8944108486175537,2.89839908873546e-06,1.462243914604187,0.8407512307167053,0.8407512307167053,0.0,68.9648666381836,43.0,52080.75390625,0.0,610.2899780273438,1.0,280.3575744628906,283.899169921875,297.4020690917969,300.7908630371094,293.1499938964844,293.1499938964844,280.6499938964844,39910.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857718288898468,1.0,0.0,0.0,3.509160041809082,3.509183406829834,8.216741775868286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.0234375,0.0,1410.1763916015625,1895.4371337890625,0.0,3007.607421875,0.8774694204330444,1.0,0.0,3.0,1.0,0.0
17999100,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8971143960952759,0.298460304737091,0.2690685391426086,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8533192873001099,0.2568369507789612,0.2442048192024231,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8791909217834473,0.2811662852764129,0.1972941011190414,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8137658834457397,0.2205944806337356,0.2100724130868911,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7097421884536743,0.1443562656641006,0.6562880873680115,285.0377502441406,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.23785400390625,285.04840087890625,1.0,0.3632156550884247,1.0,1.0,0.0,1.0,-1.892762541770935,1.8927596807479856,2.89353101834422e-06,1.4610158205032349,0.9396204352378844,0.9396204352378844,0.0,64.85449981689453,43.0,51686.9765625,0.0,595.83544921875,1.0,280.5989990234375,284.0465393066406,297.3661499023437,300.6202392578125,293.1499938964844,293.1499938964844,280.6499938964844,33743.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504902124404907,1.0,0.0,0.0,3.57489275932312,3.574915647506714,8.52745301926916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.5625,0.0,1434.66943359375,1895.4371337890625,0.0,2939.8623046875,0.88923180103302,1.0,0.0,3.0,1.0,0.0
17999160,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9173921346664428,0.2992790639400482,0.2696009874343872,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8708751797676086,0.2574679553508758,0.2445823848247528,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8979286551475525,0.2818355858325958,0.1976005434989929,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8295674920082092,0.2211108654737472,0.2103438079357147,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7232120633125305,0.1442840695381164,0.6549402475357056,285.0384521484375,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391357421875,285.0341796875,1.0,0.3588351905345917,1.0,1.0,0.0,1.0,-1.8929294347763064,1.892926573753357,2.894138560805004e-06,1.4612221717834473,0.97223562002182,0.97223562002182,0.0,60.23834991455078,31.0,52007.33984375,0.0,581.0784912109375,1.0,280.6422424316406,284.0215759277344,297.4019775390625,300.7161865234375,293.1499938964844,293.1499938964844,280.3500061035156,31937.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847949206829071,1.0,0.0,0.0,3.682279109954834,3.682302713394165,9.047460594047152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.681640625,0.0,1538.710693359375,1895.4371337890625,0.0,2916.066162109375,0.9095417857170104,1.0,0.0,3.0,1.0,0.0
17999220,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.970609962940216,0.2997229397296905,0.2699416279792785,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9187749028205872,0.2580499053001404,0.2449472397565841,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9508046507835388,0.2823052704334259,0.1978257447481155,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8713798522949219,0.2215623557567596,0.2105598896741867,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7571547627449036,0.1437626183032989,0.651360034942627,284.8847045898437,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328491210937,284.8927001953125,1.0,0.3492256700992584,1.0,1.0,0.0,1.0,-1.8900119066238403,1.8900090456008911,2.885683443309972e-06,1.4591492414474487,0.8501183390617371,0.8501183390617371,0.0,50.703895568847656,34.0,52611.09765625,0.0,548.3067016601562,1.0,280.3572082519531,283.8798217773437,297.5047302246094,300.9304504394531,293.1499938964844,293.1499938964844,280.6499938964844,39624.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578126430511475,1.0,0.0,0.0,3.563483715057373,3.563507556915283,8.473110710838228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.9521484375,0.0,1465.5062255859375,1895.4371337890625,0.0,3008.49169921875,0.8888950943946838,1.0,0.0,3.0,1.0,0.0
17999280,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.970609962940216,0.2997229397296905,0.2699416279792785,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9187749028205872,0.2580499053001404,0.2449472397565841,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9508046507835388,0.2823052704334259,0.1978257447481155,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8713798522949219,0.2215623557567596,0.2105598896741867,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7571547627449036,0.1437626183032989,0.651360034942627,284.8847045898437,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328491210937,284.8927001953125,1.0,0.3492256700992584,1.0,1.0,0.0,1.0,-1.8900119066238403,1.8900090456008911,2.885683443309972e-06,1.4591492414474487,0.8501183390617371,0.8501183390617371,0.0,50.703895568847656,34.0,52611.09765625,0.0,548.3067016601562,1.0,280.3572082519531,283.8798217773437,297.5047302246094,300.9304504394531,293.1499938964844,293.1499938964844,280.6499938964844,39624.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578126430511475,1.0,0.0,0.0,3.563483715057373,3.563507556915283,8.473110710838228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.9521484375,0.0,1465.5062255859375,1895.4371337890625,0.0,3008.49169921875,0.8888950943946838,1.0,0.0,3.0,1.0,0.0
17999340,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9960793256759644,0.3006595969200134,0.2703156769275665,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9513441324234008,0.2588039338588714,0.2452961355447769,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.980053186416626,0.2830830216407776,0.1980646401643753,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8987432718276978,0.2221752554178238,0.2108009308576584,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7792579531669617,0.1435685455799102,0.649135172367096,285.0516052246094,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2328491210937,285.0502014160156,1.0,0.345124214887619,1.0,1.0,0.0,1.0,-1.8887794017791748,1.8887765407562256,2.8820295483456e-06,1.4582116603851318,0.9764291644096376,0.9764291644096376,0.0,46.290802001953125,34.0,52357.78515625,0.0,533.2554321289062,1.0,280.62811279296875,284.033447265625,297.4744567871094,300.79119873046875,293.1499938964844,293.1499938964844,280.6499938964844,32230.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489817380905151,1.0,0.0,0.0,3.676866292953491,3.6768898963928223,9.020881179822028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.97216796875,0.0,1534.8494873046875,1895.4371337890625,0.0,2925.734375,0.9095762372016908,1.0,0.0,3.0,1.0,0.0
17999400,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.3011369109153747,0.2686631381511688,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9594414830207824,0.2591350972652435,0.2455771565437317,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9867197275161744,0.2834230959415436,0.1982835084199905,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9061170816421508,0.2224483340978622,0.2110255062580108,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7851095199584961,0.1435245424509048,0.6487530469894409,285.0386962890625,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.23358154296875,285.0339050292969,1.0,0.3439177274703979,1.0,1.0,0.0,1.0,-1.8870524168014529,1.887049555778504,2.877099404940964e-06,1.4570306539535522,0.9856503009796144,0.9856503009796144,0.0,45.2700080871582,52.0,52472.796875,0.0,528.8280029296875,1.0,280.6427307128906,284.0137023925781,297.49932861328125,300.8460388183594,293.1499938964844,293.1499938964844,280.3500061035156,32035.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483352661132812,1.0,0.0,0.0,3.725468635559082,3.7254927158355713,9.260941169486614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.564453125,0.0,1588.487548828125,1895.4371337890625,0.0,2919.680908203125,0.9192917943000792,1.0,0.0,3.0,1.0,0.0
17999460,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9943055510520936,0.3017643094062805,0.2717410624027252,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9484640955924988,0.2596513628959656,0.2463248372077942,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9774450659751892,0.2837954759597778,0.1987709254026413,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8961381316184998,0.2228474169969558,0.2116374671459198,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7751944661140442,0.1429863572120666,0.6472027897834778,284.8863525390625,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2282409667969,284.8945617675781,1.0,0.3466797769069671,1.0,1.0,0.0,1.0,-1.891112685203552,1.891109824180603,2.8892761747556506e-06,1.460219144821167,0.8632807731628418,0.8632807731628418,0.0,46.91507339477539,70.0,53249.703125,0.0,536.9187622070312,1.0,280.35693359375,283.8719482421875,297.60028076171875,301.0618591308594,293.1499938964844,293.1499938964844,280.6499938964844,39297.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581582307815552,1.0,0.0,0.0,3.615206003189087,3.6152303218841553,8.720861615074682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.46142578125,0.0,1519.2373046875,1895.4371337890625,0.0,3011.732421875,0.900188148021698,1.0,0.0,3.0,1.0,0.0
17999520,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9943055510520936,0.3017643094062805,0.2717410624027252,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9484640955924988,0.2596513628959656,0.2463248372077942,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9774450659751892,0.2837954759597778,0.1987709254026413,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8961381316184998,0.2228474169969558,0.2116374671459198,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7751944661140442,0.1429863572120666,0.6472027897834778,284.8863525390625,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2282409667969,284.8945617675781,1.0,0.3466797769069671,1.0,1.0,0.0,1.0,-1.891112685203552,1.891109824180603,2.8892761747556506e-06,1.460219144821167,0.8632807731628418,0.8632807731628418,0.0,46.91507339477539,70.0,53249.703125,0.0,536.9187622070312,1.0,280.35693359375,283.8719482421875,297.60028076171875,301.0618591308594,293.1499938964844,293.1499938964844,280.6499938964844,39297.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581582307815552,1.0,0.0,0.0,3.615206003189087,3.6152303218841553,8.720861615074682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.46142578125,0.0,1519.2373046875,1895.4371337890625,0.0,3011.732421875,0.900188148021698,1.0,0.0,3.0,1.0,0.0
17999580,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9538150429725648,0.3026053607463836,0.2724616825580597,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.901935577392578,0.260627269744873,0.247355654835701,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9323248863220216,0.2847728729248047,0.1995025426149368,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8567787408828735,0.2236308157444,0.2125120013952255,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7410145998001099,0.1426523178815841,0.6466048955917358,285.0496520996094,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2269897460937,285.04644775390625,1.0,0.3545128405094147,1.0,1.0,0.0,1.0,-1.8945695161819456,1.8945666551589968,2.899588480431703e-06,1.4628783464431765,1.0,1.0,0.0,54.23851013183594,88.0,53202.7890625,0.0,562.9008178710938,1.0,280.64306640625,284.01593017578125,297.5973205566406,300.9862060546875,293.1499938964844,293.1499938964844,280.3500061035156,32113.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493829965591431,1.0,0.0,0.0,3.7730472087860094,3.773071765899658,9.498997428636358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9052734375,0.0,1644.3607177734375,1895.4371337890625,0.0,2929.491943359375,0.9302197694778442,1.0,0.0,3.0,1.0,0.0
17999640,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9538150429725648,0.3026053607463836,0.2724616825580597,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.901935577392578,0.260627269744873,0.247355654835701,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9323248863220216,0.2847728729248047,0.1995025426149368,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8567787408828735,0.2236308157444,0.2125120013952255,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7410145998001099,0.1426523178815841,0.6466048955917358,285.0496520996094,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2269897460937,285.04644775390625,1.0,0.3545128405094147,1.0,1.0,0.0,1.0,-1.8945695161819456,1.8945666551589968,2.899588480431703e-06,1.4628783464431765,1.0,1.0,0.0,54.23851013183594,88.0,53202.7890625,0.0,562.9008178710938,1.0,280.64306640625,284.01593017578125,297.5973205566406,300.9862060546875,293.1499938964844,293.1499938964844,280.3500061035156,32113.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493829965591431,1.0,0.0,0.0,3.7730472087860094,3.773071765899658,9.498997428636358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9052734375,0.0,1644.3607177734375,1895.4371337890625,0.0,2929.491943359375,0.9302197694778442,1.0,0.0,3.0,1.0,0.0
17999700,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9271183013916016,0.3027327954769134,0.2730000019073486,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8793032169342041,0.260922759771347,0.2479837089776992,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9062116146087646,0.2850002348423004,0.1999506801366806,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8367018699645996,0.2238580733537674,0.2130553126335144,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7236810326576233,0.1423842161893844,0.6467499732971191,284.8944091796875,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2245178222656,284.8785095214844,1.0,0.3598162829875946,1.0,1.0,0.0,1.0,-1.8973370790481567,1.8973342180252075,2.907975613197777e-06,1.465089201927185,0.913929283618927,0.913929283618927,0.0,59.311134338378906,88.0,54220.3203125,0.0,581.2479248046875,1.0,280.395263671875,283.82977294921875,297.6859130859375,301.2461853027344,293.1499938964844,293.1499938964844,280.3500061035156,35203.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570849895477295,1.0,0.0,0.0,3.788394689559937,3.788419723510742,9.576431239111116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.90234375,0.0,1686.4737548828125,1895.4371337890625,0.0,3001.669189453125,0.9338747262954712,1.0,0.0,3.0,1.0,0.0
17999760,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9002869129180908,0.3025406301021576,0.2731385827064514,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8566961288452148,0.2609875202178955,0.2483574002981186,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8820892572402954,0.284955233335495,0.2001571506261825,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8165988922119141,0.2238800823688507,0.2133818566799163,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7047447562217712,0.1419592797756195,0.646240770816803,284.8801574707031,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2191162109375,284.8866577148437,1.0,0.3657087683677673,1.0,1.0,0.0,1.0,-1.897982835769653,1.8979798555374143,2.909969225584064e-06,1.4656299352645874,0.87900310754776,0.87900310754776,0.0,65.38701629638672,106.0,54086.08984375,0.0,601.3464965820312,1.0,280.356689453125,283.8495788574219,297.6996459960937,301.21685791015625,293.1499938964844,293.1499938964844,280.6499938964844,38812.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601738214492798,1.0,0.0,0.0,3.694967269897461,3.6949923038482666,9.109918437388842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.98876953125,0.0,1605.0740966796875,1895.4371337890625,0.0,3030.63525390625,0.917114555835724,1.0,0.0,3.0,1.0,0.0
17999820,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8591378927230835,0.3033534586429596,0.2740674018859863,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8203808069229126,0.2617859244346618,0.2494524270296096,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8428725004196167,0.2857205867767334,0.2009084671735763,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7796272039413452,0.224494457244873,0.2143303900957107,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6701586842536926,0.1414611786603927,0.6460278034210205,285.057861328125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2176818847656,285.0565490722656,1.0,0.3789414465427398,1.0,1.0,0.0,1.0,-1.902194023132324,1.902191162109375,2.922608473454602e-06,1.4688847064971924,1.0,1.0,0.0,78.97998046875,94.0,53935.08984375,0.0,648.4482421875,1.0,280.643310546875,284.0153503417969,297.69287109375,301.1299133300781,293.1499938964844,293.1499938964844,280.3500061035156,32921.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516970872879028,1.0,0.0,0.0,3.8235924243927,3.823617458343506,9.755206065165112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.9677734375,0.0,1710.8828125,1895.4371337890625,0.0,2951.168701171875,0.9419140219688416,1.0,0.0,3.0,1.0,0.0
17999880,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8591378927230835,0.3033534586429596,0.2740674018859863,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8203808069229126,0.2617859244346618,0.2494524270296096,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8428725004196167,0.2857205867767334,0.2009084671735763,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7796272039413452,0.224494457244873,0.2143303900957107,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6701586842536926,0.1414611786603927,0.6460278034210205,285.057861328125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2176818847656,285.0565490722656,1.0,0.3789414465427398,1.0,1.0,0.0,1.0,-1.902194023132324,1.902191162109375,2.922608473454602e-06,1.4688847064971924,1.0,1.0,0.0,78.97998046875,94.0,53935.08984375,0.0,648.4482421875,1.0,280.643310546875,284.0153503417969,297.69287109375,301.1299133300781,293.1499938964844,293.1499938964844,280.3500061035156,32921.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516970872879028,1.0,0.0,0.0,3.8235924243927,3.823617458343506,9.755206065165112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.9677734375,0.0,1710.8828125,1895.4371337890625,0.0,2951.168701171875,0.9419140219688416,1.0,0.0,3.0,1.0,0.0
17999940,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8461074233055115,0.3031534850597381,0.2744455933570862,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8083929419517517,0.2620453536510467,0.2501319050788879,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8306687474250793,0.2857846021652221,0.2013119310140609,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7676092386245728,0.2246493101119995,0.2148819863796234,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6583275198936462,0.1406775265932083,0.6441510915756226,284.8816833496094,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2099609375,284.8865661621094,1.0,0.3832213282585144,1.0,1.0,0.0,1.0,-1.9023654460906985,1.902362585067749,2.9232674023660365e-06,1.4691189527511597,0.8952649235725403,0.8952649235725403,0.0,84.56771087646484,82.0,54841.56640625,0.0,666.6746826171875,1.0,280.3567810058594,283.836669921875,297.7921142578125,301.3589172363281,293.1499938964844,293.1499938964844,280.6499938964844,38462.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862297534942627,1.0,0.0,0.0,3.762482166290283,3.762507677078247,9.445874979974178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.375,0.0,1680.9437255859375,1895.4371337890625,0.0,3050.554931640625,0.931822955608368,1.0,0.0,3.0,1.0,0.0
18000000,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8461074233055115,0.3031534850597381,0.2744455933570862,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8083929419517517,0.2620453536510467,0.2501319050788879,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8306687474250793,0.2857846021652221,0.2013119310140609,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7676092386245728,0.2246493101119995,0.2148819863796234,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6583275198936462,0.1406775265932083,0.6441510915756226,284.8816833496094,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2099609375,284.8865661621094,1.0,0.3832213282585144,1.0,1.0,0.0,1.0,-1.9023654460906985,1.902362585067749,2.9232674023660365e-06,1.4691189527511597,0.8952649235725403,0.8952649235725403,0.0,84.56771087646484,82.0,54841.56640625,0.0,666.6746826171875,1.0,280.3567810058594,283.836669921875,297.7921142578125,301.3589172363281,293.1499938964844,293.1499938964844,280.6499938964844,38462.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862297534942627,1.0,0.0,0.0,3.762482166290283,3.762507677078247,9.445874979974178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.375,0.0,1680.9437255859375,1895.4371337890625,0.0,3050.554931640625,0.931822955608368,1.0,0.0,3.0,1.0,0.0
18000060,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8484600782394409,0.304097831249237,0.2748320698738098,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8110387921333313,0.263148546218872,0.2507923245429992,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8330898284912109,0.2868442237377167,0.2017320990562439,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7701207995414734,0.2255911082029342,0.2154139727354049,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6592256426811218,0.1405277103185653,0.6420453786849976,285.0630187988281,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2120361328125,285.0627746582031,1.0,0.382150262594223,1.0,1.0,0.0,1.0,-1.902230858802796,1.9022278785705569,2.9227467166492715e-06,1.4689327478408811,1.0,1.0,0.0,83.69153594970703,70.0,54483.609375,0.0,663.736083984375,1.0,280.64373779296875,284.0141296386719,297.78228759765625,301.2574768066406,293.1499938964844,293.1499938964844,280.3500061035156,33610.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534741401672363,1.0,0.0,0.0,3.8632493019104,3.863275051116944,9.958611144611496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.5224609375,0.0,1764.6875,1895.4371337890625,0.0,2967.820556640625,0.9513864517211914,1.0,0.0,3.0,1.0,0.0
18000120,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8484600782394409,0.304097831249237,0.2748320698738098,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8110387921333313,0.263148546218872,0.2507923245429992,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8330898284912109,0.2868442237377167,0.2017320990562439,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7701207995414734,0.2255911082029342,0.2154139727354049,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6592256426811218,0.1405277103185653,0.6420453786849976,285.0630187988281,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2120361328125,285.0627746582031,1.0,0.382150262594223,1.0,1.0,0.0,1.0,-1.902230858802796,1.9022278785705569,2.9227467166492715e-06,1.4689327478408811,1.0,1.0,0.0,83.69153594970703,70.0,54483.609375,0.0,663.736083984375,1.0,280.64373779296875,284.0141296386719,297.78228759765625,301.2574768066406,293.1499938964844,293.1499938964844,280.3500061035156,33610.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534741401672363,1.0,0.0,0.0,3.8632493019104,3.863275051116944,9.958611144611496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.5224609375,0.0,1764.6875,1895.4371337890625,0.0,2967.820556640625,0.9513864517211914,1.0,0.0,3.0,1.0,0.0
18000180,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8614497780799866,0.3045065999031067,0.2752804756164551,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8237244486808777,0.2642991542816162,0.2517816722393036,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8458051085472107,0.2877829372882843,0.2023578584194183,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7830712795257568,0.226674735546112,0.2163070291280746,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6695651412010193,0.1407328993082046,0.6419939398765564,284.8854675292969,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2130432128906,284.8904113769531,1.0,0.3778288662433624,1.0,1.0,0.0,1.0,-1.905721664428711,1.9057188034057613,2.933330279120128e-06,1.4716888666152954,0.9080536365509032,0.9080536365509032,0.0,78.66018676757812,58.0,55484.98046875,0.0,650.0750732421875,1.0,280.355712890625,283.8316345214844,297.87908935546875,301.485595703125,293.1499938964844,293.1499938964844,280.04998779296875,38238.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636638522148132,1.0,0.0,0.0,3.8102383613586426,3.8102643489837646,9.687184956419514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.8173828125,0.0,1736.3392333984375,1895.4371337890625,0.0,3063.371337890625,0.9423640370368958,1.0,0.0,3.0,1.0,0.0
18000240,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8614497780799866,0.3045065999031067,0.2752804756164551,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8237244486808777,0.2642991542816162,0.2517816722393036,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8458051085472107,0.2877829372882843,0.2023578584194183,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7830712795257568,0.226674735546112,0.2163070291280746,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6695651412010193,0.1407328993082046,0.6419939398765564,284.8854675292969,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2130432128906,284.8904113769531,1.0,0.3778288662433624,1.0,1.0,0.0,1.0,-1.905721664428711,1.9057188034057613,2.933330279120128e-06,1.4716888666152954,0.9080536365509032,0.9080536365509032,0.0,78.66018676757812,58.0,55484.98046875,0.0,650.0750732421875,1.0,280.355712890625,283.8316345214844,297.87908935546875,301.485595703125,293.1499938964844,293.1499938964844,280.04998779296875,38238.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636638522148132,1.0,0.0,0.0,3.8102383613586426,3.8102643489837646,9.687184956419514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.8173828125,0.0,1736.3392333984375,1895.4371337890625,0.0,3063.371337890625,0.9423640370368958,1.0,0.0,3.0,1.0,0.0
18000300,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.8708654642105103,0.304593563079834,0.2752450108528137,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8325387239456177,0.264848917722702,0.2521621286869049,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8550407886505127,0.2882000505924225,0.2025502324104309,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.7923635840415955,0.2272141724824905,0.2166727483272552,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.67731112241745,0.1408821940422058,0.641927182674408,284.79449462890625,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21307373046875,284.79034423828125,1.0,0.3747605383396148,1.0,1.0,0.0,1.0,-1.9067258834838867,1.906722903251648,2.936358214356005e-06,1.472467303276062,0.8143278360366821,0.8143278360366821,0.0,75.24198150634766,58.0,56018.62890625,0.0,639.7372436523438,1.0,280.0968933105469,283.7249755859375,297.9183654785156,301.63653564453125,293.1499938964844,293.1499938964844,280.04998779296875,42765.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696337938308716,1.0,0.0,0.0,3.687211990356445,3.687237501144409,9.071717386177624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.2421875,0.0,1626.1036376953125,1895.4371337890625,0.0,3119.37548828125,0.915382444858551,1.0,0.0,3.0,1.0,0.0
18000360,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8827798366546631,0.3048505485057831,0.2751879394054413,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8435405492782593,0.2655192911624908,0.2525419592857361,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8667532801628113,0.2887587547302246,0.2027382403612136,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8038657307624817,0.227867305278778,0.2170454114675521,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6871057748794556,0.1411294937133789,0.6419724225997925,284.8816833496094,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21417236328125,284.8927001953125,1.0,0.3712421655654907,1.0,1.0,0.0,1.0,-1.90783965587616,1.907836675643921,2.939702199000749e-06,1.4733188152313232,0.8317124843597412,0.8317124843597412,0.0,71.32816314697266,46.0,55754.96875,0.0,627.8604736328125,1.0,280.0577697753906,283.84063720703125,297.9022827148437,301.53369140625,293.1499938964844,293.1499938964844,280.3500061035156,42290.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693143129348755,1.0,0.0,0.0,3.517874956130981,3.517898797988892,8.257604804384755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.1005859375,0.0,1436.4464111328125,1895.4371337890625,0.0,3116.37841796875,0.8827666640281677,1.0,0.0,3.0,1.0,0.0
18000420,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9213770031929016,0.3067166805267334,0.276193231344223,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8783141374588013,0.2678171694278717,0.2540792524814605,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9034948945045472,0.290983647108078,0.2038019150495529,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8360669612884521,0.2300402373075485,0.2184859365224838,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7166221737861633,0.1423057168722152,0.6445260047912598,285.03466796875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2271423339844,285.0311584472656,1.0,0.3634623289108276,1.0,1.0,0.0,1.0,-1.916960835456848,1.9169578552246087,2.9672917207790306e-06,1.4803788661956787,0.9637243151664734,0.9637243151664734,0.0,61.78592300415039,34.0,55870.53515625,0.0,603.5394287109375,1.0,280.3424377441406,283.9681396484375,297.8960876464844,301.4529113769531,293.1499938964844,293.1499938964844,280.04998779296875,32478.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586207628250122,1.0,0.0,0.0,3.686179637908936,3.6862034797668457,9.066638426702412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1796875,0.0,1547.1866455078125,1895.4371337890625,0.0,3016.070068359375,0.910769820213318,1.0,0.0,3.0,1.0,0.0
18000480,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9213770031929016,0.3067166805267334,0.276193231344223,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8783141374588013,0.2678171694278717,0.2540792524814605,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9034948945045472,0.290983647108078,0.2038019150495529,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8360669612884521,0.2300402373075485,0.2184859365224838,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7166221737861633,0.1423057168722152,0.6445260047912598,285.03466796875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2271423339844,285.0311584472656,1.0,0.3634623289108276,1.0,1.0,0.0,1.0,-1.916960835456848,1.9169578552246087,2.9672917207790306e-06,1.4803788661956787,0.9637243151664734,0.9637243151664734,0.0,61.78592300415039,34.0,55870.53515625,0.0,603.5394287109375,1.0,280.3424377441406,283.9681396484375,297.8960876464844,301.4529113769531,293.1499938964844,293.1499938964844,280.04998779296875,32478.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586207628250122,1.0,0.0,0.0,3.686179637908936,3.6862034797668457,9.066638426702412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1796875,0.0,1547.1866455078125,1895.4371337890625,0.0,3016.070068359375,0.910769820213318,1.0,0.0,3.0,1.0,0.0
18000540,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9672595262527466,0.3074274957180023,0.2768357098102569,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9208543300628662,0.2693376243114471,0.2553554773330688,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.950126051902771,0.292279452085495,0.2046311497688293,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8733727931976318,0.2315375953912735,0.2197112143039703,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7469801306724548,0.1432018876075744,0.6473081111907959,284.8760986328125,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2320556640625,284.8838195800781,1.0,0.3567071855068207,1.0,1.0,0.0,1.0,-1.9250763654708865,1.925073385238648,2.992110921695712e-06,1.4867631196975708,0.8503385782241821,0.8503385782241821,0.0,53.55226135253906,34.0,56665.76171875,0.0,582.5343627929688,1.0,280.0650939941406,283.81768798828125,297.9919738769531,301.6886901855469,293.1499938964844,293.1499938964844,280.04998779296875,39467.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678781986236572,1.0,0.0,0.0,3.600529193878174,3.600553512573242,8.650196718917869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.365234375,0.0,1504.4173583984375,1895.4371337890625,0.0,3102.906494140625,0.8958593010902405,1.0,0.0,3.0,1.0,0.0
18000600,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.97895348072052,0.3075897991657257,0.2768672704696655,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9348602890968324,0.2697102129459381,0.2556021213531494,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9632315635681152,0.2925938963890075,0.2047683149576187,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8850163817405701,0.2319069653749466,0.2199574410915374,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7563387751579285,0.1434276551008224,0.6478583812713623,284.9017333984375,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2320251464844,284.9096984863281,1.0,0.3549339473247528,1.0,1.0,0.0,1.0,-1.926531434059143,1.9265284538269043,2.996556986545329e-06,1.4878965616226196,0.8593096733093262,0.8593096733093262,0.0,51.49274063110352,37.0,56714.078125,0.0,576.8355712890625,1.0,280.0572509765625,283.8433837890625,297.9903869628906,301.67254638671875,293.1499938964844,293.1499938964844,280.3500061035156,39086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682334423065186,1.0,0.0,0.0,3.575256586074829,3.57528042793274,8.52918844884698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.46875,0.0,1474.21484375,1895.4371337890625,0.0,3106.23876953125,0.8913818597793579,1.0,0.0,3.0,1.0,0.0
18000660,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9990000128746032,0.3102430403232574,0.2692105174064636,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9741291403770448,0.2722077965736389,0.2575644552707672,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9962067008018494,0.2950317859649658,0.2060860246419906,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.922685205936432,0.2343159765005111,0.2218585312366485,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7864047288894653,0.1449649631977081,0.6531842350959778,285.0421447753906,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.244873046875,285.0340270996094,1.0,0.3506506979465484,1.0,1.0,0.0,1.0,-1.927939176559448,1.9279361963272093,2.9982018077134853e-06,1.4871420860290527,0.994785487651825,0.994785487651825,0.0,46.29716873168945,55.0,56632.96484375,0.0,561.3840942382812,1.0,280.34259033203125,283.9597473144531,297.982666015625,301.5997009277344,293.1499938964844,293.1499938964844,280.04998779296875,31909.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610469102859497,1.0,0.0,0.0,3.747212648391724,3.747236728668213,9.3693603275824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.12890625,0.0,1612.614501953125,1895.4371337890625,0.0,3038.823974609375,0.924206018447876,1.0,0.0,3.0,1.0,0.0
18000720,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9990000128746032,0.3102430403232574,0.2692105174064636,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9741291403770448,0.2722077965736389,0.2575644552707672,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9962067008018494,0.2950317859649658,0.2060860246419906,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.922685205936432,0.2343159765005111,0.2218585312366485,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7864047288894653,0.1449649631977081,0.6531842350959778,285.0421447753906,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.244873046875,285.0340270996094,1.0,0.3506506979465484,1.0,1.0,0.0,1.0,-1.927939176559448,1.9279361963272093,2.9982018077134853e-06,1.4871420860290527,0.994785487651825,0.994785487651825,0.0,46.29716873168945,55.0,56632.96484375,0.0,561.3840942382812,1.0,280.34259033203125,283.9597473144531,297.982666015625,301.5997009277344,293.1499938964844,293.1499938964844,280.04998779296875,31909.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610469102859497,1.0,0.0,0.0,3.747212648391724,3.747236728668213,9.3693603275824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.12890625,0.0,1612.614501953125,1895.4371337890625,0.0,3038.823974609375,0.924206018447876,1.0,0.0,3.0,1.0,0.0
