time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.3136269748210907,0.2715288996696472,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9739447832107544,0.2742051482200622,0.2596262395381927,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9957059025764464,0.2966249585151672,0.2074376195669174,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9228934645652772,0.2363173812627792,0.2238991111516952,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7867883443832397,0.1463398784399032,0.6597481369972229,284.89483642578125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2541198730469,284.9039001464844,1.0,0.35465869307518,1.0,1.0,0.0,1.0,-1.947152137756348,1.94714903831482,3.0597211662097834e-06,1.5037881135940552,0.8786191940307617,0.8786191940307617,0.0,47.1992416381836,73.0,57751.265625,0.0,577.6677856445312,1.0,280.056640625,283.824951171875,298.06353759765625,301.8075561523437,293.1499938964844,293.1499938964844,280.3500061035156,38637.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871471107006073,1.0,0.0,0.0,3.6564557552337646,3.656480312347412,8.921007861317776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.0556640625,0.0,1560.135498046875,1895.4371337890625,0.0,3136.610107421875,0.9089397192001344,1.0,0.0,3.0,1.0,0.0
18000840,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.3136269748210907,0.2715288996696472,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9739447832107544,0.2742051482200622,0.2596262395381927,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9957059025764464,0.2966249585151672,0.2074376195669174,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9228934645652772,0.2363173812627792,0.2238991111516952,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7867883443832397,0.1463398784399032,0.6597481369972229,284.89483642578125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2541198730469,284.9039001464844,1.0,0.35465869307518,1.0,1.0,0.0,1.0,-1.947152137756348,1.94714903831482,3.0597211662097834e-06,1.5037881135940552,0.8786191940307617,0.8786191940307617,0.0,47.1992416381836,73.0,57751.265625,0.0,577.6677856445312,1.0,280.056640625,283.824951171875,298.06353759765625,301.8075561523437,293.1499938964844,293.1499938964844,280.3500061035156,38637.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871471107006073,1.0,0.0,0.0,3.6564557552337646,3.656480312347412,8.921007861317776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.0556640625,0.0,1560.135498046875,1895.4371337890625,0.0,3136.610107421875,0.9089397192001344,1.0,0.0,3.0,1.0,0.0
18000900,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9990000128746032,0.314080536365509,0.2804989814758301,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.964935064315796,0.2754585444927215,0.2606878876686096,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9881240725517272,0.297745019197464,0.2080950438976287,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.913079798221588,0.2375404387712478,0.2249556481838226,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7795061469078064,0.1471744626760482,0.6632841229438782,285.0609130859375,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2552490234375,285.0744934082031,1.0,0.3591655194759369,1.0,1.0,0.0,1.0,-1.965478777885437,1.9654756784439087,3.1166091503109783e-06,1.517998218536377,0.9964450597763062,0.9964450597763062,0.0,49.127586364746094,73.0,57716.1796875,0.0,597.6206665039062,1.0,280.3027038574219,283.9941101074219,298.02471923828125,301.6453857421875,293.1499938964844,293.1499938964844,280.3500061035156,33205.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661436438560486,1.0,0.0,0.0,3.726148843765259,3.726173162460327,9.264323352908832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.67578125,0.0,1598.20654296875,1895.4371337890625,0.0,3086.63427734375,0.9225471019744872,1.0,0.0,3.0,1.0,0.0
18000960,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.983612596988678,0.3140299618244171,0.2827953696250915,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9421492218971252,0.2769086956977844,0.262137770652771,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9683793187141418,0.2990994453430176,0.2090925425291061,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8922290205955505,0.2389384508132934,0.2263633757829666,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7627497911453247,0.1481303423643112,0.668062150478363,285.08966064453125,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2566833496094,285.089599609375,1.0,0.3647117018699646,1.0,1.0,0.0,1.0,-1.978636622428894,1.978633403778076,3.1581512303091586e-06,1.5284277200698853,1.0,1.0,0.0,53.06685256958008,91.0,58233.8203125,0.0,620.7533569335938,1.0,280.3427429199219,283.9969177246094,298.055908203125,301.7572326660156,293.1499938964844,293.1499938964844,280.04998779296875,32682.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865933895111084,1.0,0.0,0.0,3.8086960315704346,3.808720827102661,9.679342838353475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.3935546875,0.0,1691.0947265625,1895.4371337890625,0.0,3084.666748046875,0.9384894371032716,1.0,0.0,3.0,1.0,0.0
18001020,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9278630018234252,0.3137807548046112,0.2830590605735779,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8888481855392456,0.2790764570236206,0.2648336589336395,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9125462174415588,0.3008702397346496,0.210850790143013,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8468642234802246,0.2411054521799087,0.2290293723344802,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7264572381973267,0.1496612429618835,0.6775202751159668,284.9090576171875,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2543334960937,284.9128723144531,1.0,0.3778750300407409,1.0,1.0,0.0,1.0,-1.998865365982056,1.9988621473312376,3.2222369554801844e-06,1.5442110300064087,0.9275583624839784,0.9275583624839784,0.0,64.33755493164062,109.0,59726.41796875,0.0,674.6561279296875,1.0,280.055908203125,283.8018798828125,298.139892578125,302.01123046875,293.1499938964844,293.1499938964844,279.75,36699.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792374134063721,1.0,0.0,0.0,3.807519435882568,3.8075451850891113,9.673365184426077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.478515625,0.0,1721.0423583984375,1895.4371337890625,0.0,3209.43359375,0.9407708644866944,1.0,0.0,3.0,1.0,0.0
18001080,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9278630018234252,0.3137807548046112,0.2830590605735779,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8888481855392456,0.2790764570236206,0.2648336589336395,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9125462174415588,0.3008702397346496,0.210850790143013,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8468642234802246,0.2411054521799087,0.2290293723344802,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7264572381973267,0.1496612429618835,0.6775202751159668,284.9090576171875,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2543334960937,284.9128723144531,1.0,0.3778750300407409,1.0,1.0,0.0,1.0,-1.998865365982056,1.9988621473312376,3.2222369554801844e-06,1.5442110300064087,0.9275583624839784,0.9275583624839784,0.0,64.33755493164062,109.0,59726.41796875,0.0,674.6561279296875,1.0,280.055908203125,283.8018798828125,298.139892578125,302.01123046875,293.1499938964844,293.1499938964844,279.75,36699.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792374134063721,1.0,0.0,0.0,3.807519435882568,3.8075451850891113,9.673365184426077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.478515625,0.0,1721.0423583984375,1895.4371337890625,0.0,3209.43359375,0.9407708644866944,1.0,0.0,3.0,1.0,0.0
18001140,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.878027081489563,0.3136934340000152,0.2833438217639923,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8464897871017456,0.2809270024299621,0.2670949697494507,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8669158220291138,0.3022790551185608,0.2122030556201934,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.808958113193512,0.2429888844490051,0.2313282489776611,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6923395991325378,0.1509902626276016,0.6860200762748718,284.89288330078125,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.251953125,284.9010925292969,1.0,0.3928415477275848,1.0,1.0,0.0,1.0,-2.016514539718628,2.0165112018585205,3.278602207501536e-06,1.557897925376892,0.8536380529403687,0.8536380529403687,0.0,78.49713134765625,112.0,60458.64453125,0.0,737.4081420898438,1.0,279.758056640625,283.78570556640625,298.1501159667969,302.07666015625,293.1499938964844,293.1499938964844,280.04998779296875,40655.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877260684967041,1.0,0.0,0.0,3.5846199989318848,3.584644079208374,8.573921945753682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3359375,0.0,1495.8448486328125,1895.4371337890625,0.0,3288.935546875,0.8957833647727966,1.0,0.0,3.0,1.0,0.0
18001200,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.878027081489563,0.3136934340000152,0.2833438217639923,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8464897871017456,0.2809270024299621,0.2670949697494507,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8669158220291138,0.3022790551185608,0.2122030556201934,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.808958113193512,0.2429888844490051,0.2313282489776611,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6923395991325378,0.1509902626276016,0.6860200762748718,284.89288330078125,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.251953125,284.9010925292969,1.0,0.3928415477275848,1.0,1.0,0.0,1.0,-2.016514539718628,2.0165112018585205,3.278602207501536e-06,1.557897925376892,0.8536380529403687,0.8536380529403687,0.0,78.49713134765625,112.0,60458.64453125,0.0,737.4081420898438,1.0,279.758056640625,283.78570556640625,298.1501159667969,302.07666015625,293.1499938964844,293.1499938964844,280.04998779296875,40655.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877260684967041,1.0,0.0,0.0,3.5846199989318848,3.584644079208374,8.573921945753682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3359375,0.0,1495.8448486328125,1895.4371337890625,0.0,3288.935546875,0.8957833647727966,1.0,0.0,3.0,1.0,0.0
18001260,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.853062629699707,0.3147805035114288,0.2846332192420959,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8251956701278687,0.2833816111087799,0.2697747051715851,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8437826633453369,0.3044147789478302,0.2139632403850555,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.787163496017456,0.2454060763120651,0.2339753061532974,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.6734641194343567,0.1526750773191452,0.6953287720680237,284.8329162597656,284.95001220703125,297.274658203125,295.1498718261719,297.2696533203125,297.2583312988281,284.8139343261719,1.0,0.4038682281970978,0.8341899514198303,0.8341899514198303,0.4000000059604645,1.0,-2.037750244140625,1.3904662132263184,0.6472839713096619,0.92939555644989,0.8097278475761414,0.8097278475761414,0.0,89.07278442382812,100.0,53507.078125,0.0,790.2537841796875,1.0,280.0422668457031,283.61962890625,298.0912170410156,301.7242126464844,293.1499938964844,293.1499938964844,280.3500061035156,40019.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743582367897034,1.0,0.0,0.0,3.5911014080047607,3.59112548828125,8.60495561028074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.6708984375,0.0,1498.209716796875,1895.4371337890625,0.0,3163.688720703125,0.8913283944129944,1.0,0.0,3.0,1.0,0.0
18001320,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.853062629699707,0.3147805035114288,0.2846332192420959,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8251956701278687,0.2833816111087799,0.2697747051715851,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8437826633453369,0.3044147789478302,0.2139632403850555,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.787163496017456,0.2454060763120651,0.2339753061532974,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.6734641194343567,0.1526750773191452,0.6953287720680237,284.8329162597656,284.95001220703125,297.274658203125,295.1498718261719,297.2696533203125,297.2583312988281,284.8139343261719,1.0,0.4038682281970978,0.8341899514198303,0.8341899514198303,0.4000000059604645,1.0,-2.037750244140625,1.3904662132263184,0.6472839713096619,0.92939555644989,0.8097278475761414,0.8097278475761414,0.0,89.07278442382812,100.0,53507.078125,0.0,790.2537841796875,1.0,280.0422668457031,283.61962890625,298.0912170410156,301.7242126464844,293.1499938964844,293.1499938964844,280.3500061035156,40019.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743582367897034,1.0,0.0,0.0,3.5911014080047607,3.59112548828125,8.60495561028074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.6708984375,0.0,1498.209716796875,1895.4371337890625,0.0,3163.688720703125,0.8913283944129944,1.0,0.0,3.0,1.0,0.0
18001380,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8481425046920776,0.3153559565544128,0.2851899266242981,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8220797777175903,0.2855353653430938,0.2718702852725982,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8400348424911499,0.3061403930187225,0.2152102291584015,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7842339277267456,0.247577503323555,0.2360900044441223,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6712469458580017,0.1542403101921081,0.7026814818382263,284.8589782714844,284.95001220703125,297.2760925292969,295.17645263671875,297.267333984375,297.2604064941406,284.8670959472656,1.0,0.4075077176094055,0.6683799028396606,0.6683799028396606,0.800000011920929,1.0,-2.053800344467163,0.8970853090286255,1.1567151546478271,0.4332697689533233,0.757941722869873,0.757941722869873,0.0,91.8754653930664,88.0,45076.17578125,0.0,813.23388671875,1.0,280.3392333984375,283.67108154296875,297.9580383300781,300.9743347167969,293.1499938964844,293.1499938964844,280.6499938964844,44411.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271952867507935,1.0,0.0,0.0,3.218055486679077,3.2180771827697754,6.910037200213992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.26708984375,0.0,1159.0989990234375,1895.4371337890625,0.0,2722.35205078125,0.8165308833122253,1.0,0.0,3.0,1.0,0.0
18001440,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8481425046920776,0.3153559565544128,0.2851899266242981,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8220797777175903,0.2855353653430938,0.2718702852725982,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8400348424911499,0.3061403930187225,0.2152102291584015,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7842339277267456,0.247577503323555,0.2360900044441223,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6712469458580017,0.1542403101921081,0.7026814818382263,284.8589782714844,284.95001220703125,297.2760925292969,295.17645263671875,297.267333984375,297.2604064941406,284.8670959472656,1.0,0.4075077176094055,0.6683799028396606,0.6683799028396606,0.800000011920929,1.0,-2.053800344467163,0.8970853090286255,1.1567151546478271,0.4332697689533233,0.757941722869873,0.757941722869873,0.0,91.8754653930664,88.0,45076.17578125,0.0,813.23388671875,1.0,280.3392333984375,283.67108154296875,297.9580383300781,300.9743347167969,293.1499938964844,293.1499938964844,280.6499938964844,44411.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271952867507935,1.0,0.0,0.0,3.218055486679077,3.2180771827697754,6.910037200213992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.26708984375,0.0,1159.0989990234375,1895.4371337890625,0.0,2722.35205078125,0.8165308833122253,1.0,0.0,3.0,1.0,0.0
18001500,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8511912226676941,0.3161765336990356,0.2856483161449432,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8255913853645325,0.2869509160518646,0.2730006575584411,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8434495329856873,0.3074083626270294,0.2159192711114883,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7880816459655762,0.2489670813083648,0.2372135818004608,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6747854948043823,0.1552404463291168,0.7064715623855591,285.0019226074219,284.95001220703125,297.2763671875,295.1893920898437,297.26953125,297.2648620605469,285.0045471191406,1.0,0.4076308012008667,0.5854749083518982,0.5854749083518982,1.0,1.0,-2.062457799911499,0.8243106603622437,1.238147258758545,0.3585979044437408,0.8473027944564819,0.8473027944564819,0.0,90.8747329711914,88.0,43846.3203125,0.0,817.4276733398438,1.0,280.5856628417969,283.8026428222656,297.93267822265625,300.7327575683594,293.1499938964844,293.1499938964844,280.6499938964844,35546.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991093993186951,1.0,0.0,0.0,3.257176637649536,3.25719690322876,7.079065085235925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.8154296875,0.0,1135.4429931640625,1895.4371337890625,0.0,2463.28515625,0.8208544850349426,1.0,0.0,3.0,1.0,0.0
18001560,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8574117422103882,0.3171215951442718,0.286398708820343,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.83192378282547,0.2884777784347534,0.274323046207428,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8498982787132263,0.3087898194789886,0.2167998999357223,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7949244976043701,0.2504637837409973,0.2385064512491226,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6810030341148376,0.1563401073217392,0.7108052968978882,284.9872131347656,284.95001220703125,297.2763671875,295.2021179199219,297.2728881835937,297.2704467773437,284.9901733398437,1.0,0.4069727957248688,0.5979015827178955,0.5979015827178955,1.0,1.0,-2.072762012481689,0.8337395787239075,1.2390223741531372,0.3656609356403351,0.8515342473983765,0.8515342473983765,0.0,88.70629119873047,76.0,43879.9140625,0.0,818.8673095703125,1.0,280.6377258300781,283.7901611328125,298.0007629394531,300.8070983886719,293.1499938964844,293.1499938964844,280.95001220703125,34383.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812911868095398,1.0,0.0,0.0,3.3217978477478027,3.321818351745605,7.362743872363353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.19873046875,0.0,1186.75830078125,1895.4371337890625,0.0,2301.740966796875,0.8309134840965271,1.0,0.0,3.0,1.0,0.0
18001620,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8776386976242065,0.3193940222263336,0.2880423963069916,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.8516995310783386,0.2918630540370941,0.2771179676055908,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.8704836964607239,0.3118987381458282,0.2186681479215622,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8153369426727295,0.253772109746933,0.2412365972995758,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.6999526023864746,0.1588214784860611,0.7201265096664429,285.10430908203125,284.95001220703125,297.27593994140625,295.2270202636719,297.2805480957031,297.28369140625,285.100341796875,1.0,0.4039220213890075,0.6227549314498901,0.6227549314498901,1.0,1.0,-2.0948078632354736,0.8629266023635864,1.2318812608718872,0.3897843360900879,1.0,1.0,0.0,82.01226806640625,64.0,44350.87890625,0.0,814.5962524414062,1.0,280.94061279296875,283.8946533203125,298.13873291015625,300.9475402832031,293.1499938964844,293.1499938964844,280.6499938964844,29121.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608519792556763,1.0,0.0,0.0,3.5936439037323,3.593666315078736,8.617145113021252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.49560546875,0.0,1420.69482421875,1895.4371337890625,0.0,2120.0498046875,0.8874635100364685,1.0,0.0,3.0,1.0,0.0
18001680,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8776386976242065,0.3193940222263336,0.2880423963069916,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.8516995310783386,0.2918630540370941,0.2771179676055908,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.8704836964607239,0.3118987381458282,0.2186681479215622,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8153369426727295,0.253772109746933,0.2412365972995758,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.6999526023864746,0.1588214784860611,0.7201265096664429,285.10430908203125,284.95001220703125,297.27593994140625,295.2270202636719,297.2805480957031,297.28369140625,285.100341796875,1.0,0.4039220213890075,0.6227549314498901,0.6227549314498901,1.0,1.0,-2.0948078632354736,0.8629266023635864,1.2318812608718872,0.3897843360900879,1.0,1.0,0.0,82.01226806640625,64.0,44350.87890625,0.0,814.5962524414062,1.0,280.94061279296875,283.8946533203125,298.13873291015625,300.9475402832031,293.1499938964844,293.1499938964844,280.6499938964844,29121.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608519792556763,1.0,0.0,0.0,3.5936439037323,3.593666315078736,8.617145113021252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.49560546875,0.0,1420.69482421875,1895.4371337890625,0.0,2120.0498046875,0.8874635100364685,1.0,0.0,3.0,1.0,0.0
18001740,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.902519941329956,0.3202771544456482,0.2889367640018463,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8764432668685913,0.2942221164703369,0.2792862951755523,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.895963728427887,0.3138161301612854,0.2200108617544174,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8379322290420532,0.2561616003513336,0.2434012591838836,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7213544249534607,0.1607315242290496,0.727866530418396,284.9003295898437,284.95001220703125,297.2753601074219,295.2483825683594,297.2826232910156,297.2878723144531,284.9012451171875,1.0,0.3998225033283233,0.6446259021759033,0.6446259021759033,1.0,1.0,-2.1120004653930664,0.8849623203277588,1.227038025856018,0.4079292416572571,0.8927286863327026,0.8927286863327026,0.0,74.73860168457031,64.0,45827.4765625,0.0,803.768798828125,1.0,280.662109375,283.6781311035156,298.3019104003906,301.30517578125,293.1499938964844,293.1499938964844,280.6499938964844,35575.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762024402618408,1.0,0.0,0.0,3.630996465682984,3.6310203075408936,8.797209716249199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0263671875,0.0,1508.9658203125,1895.4371337890625,0.0,2256.11181640625,0.8998059034347534,1.0,0.0,3.0,1.0,0.0
18001800,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9063462615013124,0.3203607499599457,0.2889610230922699,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8802635669708252,0.2945152521133423,0.2795171439647674,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8998335599899292,0.3140434920787811,0.2201343774795532,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8413580060005188,0.2564623057842254,0.2436399906873703,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7243290543556213,0.1609744578599929,0.7287513017654419,284.9034423828125,284.95001220703125,297.2752990722656,295.2512512207031,297.2826538085937,297.2879638671875,284.9054870605469,1.0,0.3991657495498657,0.6476083397865295,0.6476083397865295,1.0,1.0,-2.113804578781128,0.8875420689582825,1.2262625694274902,0.4100885093212127,0.8908622860908508,0.8908622860908508,0.0,73.71014404296875,52.0,45878.19140625,0.0,801.6651000976562,1.0,280.6579284667969,283.6822814941406,298.3036193847656,301.3066711425781,293.1499938964844,293.1499938964844,280.95001220703125,35958.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773675322532654,1.0,0.0,0.0,3.623943567276001,3.623967170715332,8.763066716710455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.67041015625,0.0,1504.0601806640625,1895.4371337890625,0.0,2266.537109375,0.8989539742469788,1.0,0.0,3.0,1.0,0.0
18001860,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.953697144985199,0.32225301861763,0.2899025380611419,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9251734018325806,0.2977005839347839,0.2818703353404999,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.94758141040802,0.3168414831161499,0.2215657532215118,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8811909556388855,0.2596264481544494,0.2460020184516906,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7574698328971863,0.1634451150894165,0.7371925115585327,285.060791015625,284.95001220703125,297.2748413085937,295.2749938964844,297.2874755859375,297.2966003417969,285.0600280761719,1.0,0.39323291182518,0.6462880373001099,0.6462880373001099,1.0,1.0,-2.1324501037597656,0.8959490060806274,1.2365010976791382,0.4141350984573364,1.0,1.0,0.0,63.98585891723633,40.0,45711.3359375,0.0,783.0250854492188,1.0,280.94293212890625,283.8367614746094,298.2737731933594,301.2176818847656,293.1499938964844,293.1499938964844,280.6499938964844,32111.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773425281047821,1.0,0.0,0.0,3.776077508926392,3.776102066040039,9.51426159190305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.00732421875,0.0,1647.9161376953125,1895.4371337890625,0.0,2231.3154296875,0.9306352734565736,1.0,0.0,3.0,1.0,0.0
18001920,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.953697144985199,0.32225301861763,0.2899025380611419,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9251734018325806,0.2977005839347839,0.2818703353404999,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.94758141040802,0.3168414831161499,0.2215657532215118,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8811909556388855,0.2596264481544494,0.2460020184516906,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7574698328971863,0.1634451150894165,0.7371925115585327,285.060791015625,284.95001220703125,297.2748413085937,295.2749938964844,297.2874755859375,297.2966003417969,285.0600280761719,1.0,0.39323291182518,0.6462880373001099,0.6462880373001099,1.0,1.0,-2.1324501037597656,0.8959490060806274,1.2365010976791382,0.4141350984573364,1.0,1.0,0.0,63.98585891723633,40.0,45711.3359375,0.0,783.0250854492188,1.0,280.94293212890625,283.8367614746094,298.2737731933594,301.2176818847656,293.1499938964844,293.1499938964844,280.6499938964844,32111.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773425281047821,1.0,0.0,0.0,3.776077508926392,3.776102066040039,9.51426159190305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.00732421875,0.0,1647.9161376953125,1895.4371337890625,0.0,2231.3154296875,0.9306352734565736,1.0,0.0,3.0,1.0,0.0
18001980,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.3235669434070587,0.2813318073749542,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9897369146347046,0.3004948794841766,0.284277081489563,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.3190948069095611,0.2188136428594589,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9475362300872804,0.2624667286872864,0.2484273761510849,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.81062251329422,0.1657671183347702,0.7460790276527405,284.88409423828125,284.95001220703125,297.27508544921875,295.29840087890625,297.2899169921875,297.3007507324219,284.8865051269531,1.0,0.3865887820720672,0.644967794418335,0.644967794418335,1.0,1.0,-2.1505746841430664,0.9036977887153624,1.246876835823059,0.4171766340732574,0.8997423052787781,0.8997423052787781,0.0,53.72402191162109,58.0,46902.16015625,0.0,756.1937255859375,1.0,280.65704345703125,283.6455993652344,298.3526611328125,301.43963623046875,293.1499938964844,293.1499938964844,280.3500061035156,37573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887834310531616,1.0,0.0,0.0,3.747536659240722,3.7475619316101074,9.370981501888308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.546875,0.0,1656.50146484375,1895.4371337890625,0.0,2369.34814453125,0.927687644958496,1.0,0.0,3.0,1.0,0.0
18002040,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.3235669434070587,0.2813318073749542,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9897369146347046,0.3004948794841766,0.284277081489563,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.3190948069095611,0.2188136428594589,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9475362300872804,0.2624667286872864,0.2484273761510849,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.81062251329422,0.1657671183347702,0.7460790276527405,284.88409423828125,284.95001220703125,297.27508544921875,295.29840087890625,297.2899169921875,297.3007507324219,284.8865051269531,1.0,0.3865887820720672,0.644967794418335,0.644967794418335,1.0,1.0,-2.1505746841430664,0.9036977887153624,1.246876835823059,0.4171766340732574,0.8997423052787781,0.8997423052787781,0.0,53.72402191162109,58.0,46902.16015625,0.0,756.1937255859375,1.0,280.65704345703125,283.6455993652344,298.3526611328125,301.43963623046875,293.1499938964844,293.1499938964844,280.3500061035156,37573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887834310531616,1.0,0.0,0.0,3.747536659240722,3.7475619316101074,9.370981501888308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.546875,0.0,1656.50146484375,1895.4371337890625,0.0,2369.34814453125,0.927687644958496,1.0,0.0,3.0,1.0,0.0
18002100,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.9990000128746032,0.3253592848777771,0.2851334810256958,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.9872788786888124,0.3016886115074157,0.2854907214641571,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.9990000128746032,0.3209133744239807,0.2217704802751541,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.9445430040359496,0.263647049665451,0.2496679574251175,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8087902069091797,0.1668038517236709,0.7509918808937073,284.7808532714844,284.95001220703125,297.2756042480469,295.3099975585937,297.29156494140625,297.3031921386719,284.7828369140625,1.0,0.3863453567028045,0.6443076729774475,0.6443076729774475,1.0,1.0,-2.1403729915618896,0.8980290293693542,1.2423440217971802,0.4169062972068786,0.7921762466430664,0.7921762466430664,0.0,54.19208526611328,58.0,47142.79296875,0.0,758.5542602539062,1.0,280.4024658203125,283.53924560546875,298.3780517578125,301.5609436035156,293.1499938964844,293.1499938964844,280.3500061035156,44047.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965250611305237,1.0,0.0,0.0,3.5890939235687256,3.589118719100952,8.595337135375303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.369140625,0.0,1525.66357421875,1895.4371337890625,0.0,2439.69775390625,0.8942388296127319,1.0,0.0,3.0,1.0,0.0
18002160,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.3270935714244842,0.2823828160762787,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9909202456474304,0.3030525147914886,0.2866259515285492,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.3226063549518585,0.2196310758590698,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9495890140533448,0.265042245388031,0.2508144080638885,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8130202293395996,0.1679369360208511,0.7556999325752258,284.8724975585937,284.95001220703125,297.2764587402344,295.3215637207031,297.2937316894531,297.3063049316406,284.8810119628906,1.0,0.3885098993778229,0.6440534591674805,0.6440534591674805,1.0,1.0,-2.155353307723999,0.90531724691391,1.250036120414734,0.4179432690143585,0.8106541037559509,0.8106541037559509,0.0,54.03923416137695,76.0,47014.09765625,0.0,766.7725219726562,1.0,280.3589782714844,283.63995361328125,298.3458557128906,301.45068359375,293.1499938964844,293.1499938964844,280.6499938964844,42706.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79691481590271,1.0,0.0,0.0,3.419078826904297,3.41910171508789,7.800304047123063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.740234375,0.0,1338.1146240234375,1895.4371337890625,0.0,2443.252197265625,0.8613550662994385,1.0,0.0,3.0,1.0,0.0
18002220,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.3299124538898468,0.2935234904289245,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9835174083709716,0.3067319989204407,0.2899284064769745,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.3259468674659729,0.2275077402591705,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9404661655426024,0.2686943411827087,0.2541023194789886,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8070586323738098,0.1708121448755264,0.7681534886360168,285.0431823730469,284.95001220703125,297.2794189453125,295.3446350097656,297.30181884765625,297.31817626953125,285.0428161621094,1.0,0.397798091173172,0.6435450315475464,0.6435450315475464,1.0,1.0,-2.200537919998169,0.9260066151618958,1.2745312452316284,0.4283541738986969,0.9521830677986144,0.9521830677986144,0.0,57.19987106323242,94.0,47454.95703125,0.0,819.5269775390625,1.0,280.6416320800781,283.78857421875,298.3127746582031,301.3484802246094,293.1499938964844,293.1499938964844,280.3500061035156,31912.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855251431465149,1.0,0.0,0.0,3.6051065921783447,3.6051294803619385,8.672204216964019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.0634765625,0.0,1453.58837890625,1895.4371337890625,0.0,2339.886474609375,0.892207145690918,1.0,0.0,3.0,1.0,0.0
18002280,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.3299124538898468,0.2935234904289245,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9835174083709716,0.3067319989204407,0.2899284064769745,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.3259468674659729,0.2275077402591705,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9404661655426024,0.2686943411827087,0.2541023194789886,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8070586323738098,0.1708121448755264,0.7681534886360168,285.0431823730469,284.95001220703125,297.2794189453125,295.3446350097656,297.30181884765625,297.31817626953125,285.0428161621094,1.0,0.397798091173172,0.6435450315475464,0.6435450315475464,1.0,1.0,-2.200537919998169,0.9260066151618958,1.2745312452316284,0.4283541738986969,0.9521830677986144,0.9521830677986144,0.0,57.19987106323242,94.0,47454.95703125,0.0,819.5269775390625,1.0,280.6416320800781,283.78857421875,298.3127746582031,301.3484802246094,293.1499938964844,293.1499938964844,280.3500061035156,31912.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855251431465149,1.0,0.0,0.0,3.6051065921783447,3.6051294803619385,8.672204216964019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.0634765625,0.0,1453.58837890625,1895.4371337890625,0.0,2339.886474609375,0.892207145690918,1.0,0.0,3.0,1.0,0.0
18002340,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.957824409008026,0.3296700417995453,0.2970853149890899,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.935227870941162,0.309808611869812,0.2934319376945495,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9553008675575256,0.3276638090610504,0.2293620258569717,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8914192318916321,0.2718078792095184,0.2576200366020202,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7692492008209229,0.1733417361974716,0.7819722294807434,284.9130859375,284.95001220703125,297.28448486328125,295.3677978515625,297.3049011230469,297.3199768066406,284.9180908203125,1.0,0.4109272956848144,0.6430366039276123,0.6430366039276123,1.0,1.0,-2.2323901653289795,0.9404335618019104,1.291956663131714,0.4359444081783294,0.8620030283927917,0.8620030283927917,0.0,67.64017486572266,112.0,48797.98828125,0.0,888.9027709960938,1.0,280.35760498046875,283.6427917480469,298.413818359375,301.6072692871094,293.1499938964844,293.1499938964844,280.6499938964844,37895.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993336319923401,1.0,0.0,0.0,3.546306848526001,3.546330213546753,8.391621690861939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.6845703125,0.0,1434.616943359375,1895.4371337890625,0.0,2465.334228515625,0.8837928771972656,1.0,0.0,3.0,1.0,0.0
18002400,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.957824409008026,0.3296700417995453,0.2970853149890899,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.935227870941162,0.309808611869812,0.2934319376945495,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9553008675575256,0.3276638090610504,0.2293620258569717,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8914192318916321,0.2718078792095184,0.2576200366020202,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7692492008209229,0.1733417361974716,0.7819722294807434,284.9130859375,284.95001220703125,297.28448486328125,295.3677978515625,297.3049011230469,297.3199768066406,284.9180908203125,1.0,0.4109272956848144,0.6430366039276123,0.6430366039276123,1.0,1.0,-2.2323901653289795,0.9404335618019104,1.291956663131714,0.4359444081783294,0.8620030283927917,0.8620030283927917,0.0,67.64017486572266,112.0,48797.98828125,0.0,888.9027709960938,1.0,280.35760498046875,283.6427917480469,298.413818359375,301.6072692871094,293.1499938964844,293.1499938964844,280.6499938964844,37895.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993336319923401,1.0,0.0,0.0,3.546306848526001,3.546330213546753,8.391621690861939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.6845703125,0.0,1434.616943359375,1895.4371337890625,0.0,2465.334228515625,0.8837928771972656,1.0,0.0,3.0,1.0,0.0
18002460,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.905197262763977,0.331350028514862,0.2985745072364807,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8876979947090149,0.3133561909198761,0.2970734536647796,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9040631055831908,0.3304056525230407,0.2313982397317886,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8504080176353455,0.2753242552280426,0.2612591087818146,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7360855937004089,0.17609503865242,0.7961389422416687,285.0642395019531,284.95001220703125,297.29205322265625,295.39117431640625,297.3125,297.3276062011719,285.0624694824219,1.0,0.4259896874427795,0.6417803764343262,0.6417803764343262,1.0,1.0,-2.2620534896850586,0.9534640908241272,1.3085893392562866,0.4421904981136322,1.0,1.0,0.0,81.20624542236328,130.0,48957.37109375,0.0,970.2909545898438,1.0,280.6427307128906,283.78131103515625,298.3842163085937,301.5220947265625,293.1499938964844,293.1499938964844,280.3500061035156,31401.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938819527626038,1.0,0.0,0.0,3.730790853500366,3.730814695358277,9.287419970860356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.859375,0.0,1589.7547607421875,1895.4371337890625,0.0,2415.626220703125,0.9201164245605468,1.0,0.0,3.0,1.0,0.0
18002520,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.905197262763977,0.331350028514862,0.2985745072364807,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8876979947090149,0.3133561909198761,0.2970734536647796,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9040631055831908,0.3304056525230407,0.2313982397317886,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8504080176353455,0.2753242552280426,0.2612591087818146,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7360855937004089,0.17609503865242,0.7961389422416687,285.0642395019531,284.95001220703125,297.29205322265625,295.39117431640625,297.3125,297.3276062011719,285.0624694824219,1.0,0.4259896874427795,0.6417803764343262,0.6417803764343262,1.0,1.0,-2.2620534896850586,0.9534640908241272,1.3085893392562866,0.4421904981136322,1.0,1.0,0.0,81.20624542236328,130.0,48957.37109375,0.0,970.2909545898438,1.0,280.6427307128906,283.78131103515625,298.3842163085937,301.5220947265625,293.1499938964844,293.1499938964844,280.3500061035156,31401.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938819527626038,1.0,0.0,0.0,3.730790853500366,3.730814695358277,9.287419970860356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.859375,0.0,1589.7547607421875,1895.4371337890625,0.0,2415.626220703125,0.9201164245605468,1.0,0.0,3.0,1.0,0.0
18002580,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8662956953048706,0.3323616683483124,0.3003151416778564,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8520057201385498,0.3162797689437866,0.300642728805542,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.866202175617218,0.3325410783290863,0.2335028648376464,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8186994194984436,0.2782898843288421,0.2648448348045349,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.709296703338623,0.178495168685913,0.8103373646736145,284.90380859375,284.95001220703125,297.3026123046875,295.4149169921875,297.3179931640625,297.3294677734375,284.90704345703125,1.0,0.4422683715820312,0.6405242085456848,0.6405242085456848,1.0,1.0,-2.2923264503479004,0.9667169451713562,1.325609564781189,0.4486947059631347,0.9004870653152466,0.9004870653152466,0.0,96.85511016845705,148.0,50402.06640625,0.0,1062.381103515625,1.0,280.35723876953125,283.60321044921875,298.46759033203125,301.76397705078125,293.1499938964844,293.1499938964844,280.04998779296875,37057.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088597655296326,1.0,0.0,0.0,3.70846176147461,3.708486557006836,9.176581556857856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8359375,0.0,1607.2259521484375,1895.4371337890625,0.0,2552.696533203125,0.9189838767051696,1.0,0.0,3.0,1.0,0.0
