time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8662956953048706,0.3323616683483124,0.3003151416778564,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8520057201385498,0.3162797689437866,0.300642728805542,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.866202175617218,0.3325410783290863,0.2335028648376464,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8186994194984436,0.2782898843288421,0.2648448348045349,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.709296703338623,0.178495168685913,0.8103373646736145,284.90380859375,284.95001220703125,297.3026123046875,295.4149169921875,297.3179931640625,297.3294677734375,284.90704345703125,1.0,0.4422683715820312,0.6405242085456848,0.6405242085456848,1.0,1.0,-2.2923264503479004,0.9667169451713562,1.325609564781189,0.4486947059631347,0.9004870653152466,0.9004870653152466,0.0,96.85511016845705,148.0,50402.06640625,0.0,1062.381103515625,1.0,280.35723876953125,283.60321044921875,298.46759033203125,301.76397705078125,293.1499938964844,293.1499938964844,280.04998779296875,37057.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088597655296326,1.0,0.0,0.0,3.70846176147461,3.708486557006836,9.176581556857856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8359375,0.0,1607.2259521484375,1895.4371337890625,0.0,2552.696533203125,0.9189838767051696,1.0,0.0,3.0,1.0,0.0
18002700,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.8497949838638306,0.3327338397502899,0.3009882867336273,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8370657563209534,0.317585289478302,0.3022355437278747,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.8501510620117188,0.3334554731845855,0.2344066798686981,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8041603565216064,0.2796286940574646,0.2664666175842285,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.6961827278137207,0.179576888680458,0.8168598413467407,284.8119506835937,284.95001220703125,297.30914306640625,295.4269714355469,297.3204345703125,297.3289794921875,284.8109436035156,1.0,0.4505412578582763,0.6398960947990417,0.6398960947990417,1.0,1.0,-2.305917501449585,0.9726243615150452,1.3332931995391846,0.4515428245067596,0.8107898831367493,0.8107898831367493,0.0,105.3559341430664,148.0,51159.4296875,0.0,1110.28173828125,1.0,280.0993957519531,283.4930114746094,298.49969482421875,301.9195861816406,293.1499938964844,293.1499938964844,280.04998779296875,41788.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817243754863739,1.0,0.0,0.0,3.601094007492065,3.601118564605713,8.652910423734284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.1416015625,0.0,1522.1668701171875,1895.4371337890625,0.0,2630.0537109375,0.8957778215408325,1.0,0.0,3.0,1.0,0.0
18002760,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8354200124740601,0.3332587778568268,0.3016395270824432,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8239071369171143,0.3189583420753479,0.3037827312946319,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8361683487892151,0.3344689905643463,0.2352812588214874,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7904617786407471,0.2810237407684326,0.2680459320545196,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6843153238296509,0.1806808859109878,0.8231995701789856,284.89068603515625,284.95001220703125,297.3166198730469,295.43914794921875,297.32354736328125,297.3288879394531,284.8970947265625,1.0,0.4588349759578705,0.639251708984375,0.639251708984375,1.0,1.0,-2.319120168685913,0.9783403277397156,1.3407799005508425,0.4542669057846069,0.8287166953086853,0.8287166953086853,0.0,114.12054443359376,136.0,51097.125,0.0,1159.33447265625,1.0,280.0584716796875,283.5776062011719,298.4740905761719,301.8268127441406,293.1499938964844,293.1499938964844,280.3500061035156,41019.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190202116966248,1.0,0.0,0.0,3.466675281524658,3.46669864654541,8.01898977442761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.078125,0.0,1374.28369140625,1895.4371337890625,0.0,2646.49462890625,0.8700529932975769,1.0,0.0,3.0,1.0,0.0
18002820,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8289158940315247,0.33565354347229,0.3036676049232483,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8186215162277222,0.3226391971111297,0.3072119653224945,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8302570581436157,0.3376305401325226,0.2374181449413299,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7852810621261597,0.2846517860889435,0.2714506089687347,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6803257465362549,0.1834843158721923,0.8359493017196655,285.0345153808594,284.95001220703125,297.33453369140625,295.46405029296875,297.3359069824219,297.3371887207031,285.03289794921875,1.0,0.466092050075531,0.6379628777503967,0.6379628777503967,1.0,1.0,-2.347646474838257,0.9907403588294984,1.3569060564041138,0.4602107107639313,0.9562811851501464,0.9562811851501464,0.0,120.1708984375,124.0,51253.23828125,0.0,1215.5982666015625,1.0,280.3417358398437,283.7080078125,298.44195556640625,301.72198486328125,293.1499938964844,293.1499938964844,280.04998779296875,32170.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100211024284363,1.0,0.0,0.0,3.641157388687134,3.6411807537078857,8.846515129334875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.203125,0.0,1494.77197265625,1895.4371337890625,0.0,2563.3876953125,0.9004606008529663,1.0,0.0,3.0,1.0,0.0
18002880,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8289158940315247,0.33565354347229,0.3036676049232483,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8186215162277222,0.3226391971111297,0.3072119653224945,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8302570581436157,0.3376305401325226,0.2374181449413299,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7852810621261597,0.2846517860889435,0.2714506089687347,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6803257465362549,0.1834843158721923,0.8359493017196655,285.0345153808594,284.95001220703125,297.33453369140625,295.46405029296875,297.3359069824219,297.3371887207031,285.03289794921875,1.0,0.466092050075531,0.6379628777503967,0.6379628777503967,1.0,1.0,-2.347646474838257,0.9907403588294984,1.3569060564041138,0.4602107107639313,0.9562811851501464,0.9562811851501464,0.0,120.1708984375,124.0,51253.23828125,0.0,1215.5982666015625,1.0,280.3417358398437,283.7080078125,298.44195556640625,301.72198486328125,293.1499938964844,293.1499938964844,280.04998779296875,32170.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100211024284363,1.0,0.0,0.0,3.641157388687134,3.6411807537078857,8.846515129334875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.203125,0.0,1494.77197265625,1895.4371337890625,0.0,2563.3876953125,0.9004606008529663,1.0,0.0,3.0,1.0,0.0
18002940,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8326605558395386,0.3370640277862549,0.3051471412181854,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8235887289047241,0.3256900906562805,0.3102069795131683,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8347110152244568,0.3400364220142364,0.2392163574695587,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7908499240875244,0.2877271473407745,0.2744468152523041,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6859468817710876,0.1859809309244156,0.8472981452941895,284.9079895019531,284.95001220703125,297.3558349609375,295.4886779785156,297.3467102050781,297.34039306640625,284.91290283203125,1.0,0.4682446420192718,0.636725664138794,0.636725664138794,1.0,1.0,-2.372420310974121,1.001396894454956,1.3710235357284546,0.4653557240962982,0.8625314831733704,0.8625314831733704,0.0,119.32689666748048,124.0,52401.53125,0.0,1240.81591796875,1.0,280.05865478515625,283.56890869140625,298.5288391113281,301.9520568847656,293.1499938964844,293.1499938964844,280.04998779296875,38253.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218592405319214,1.0,0.0,0.0,3.564181327819824,3.564204931259156,8.476427524328756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.365234375,0.0,1456.236572265625,1895.4371337890625,0.0,2672.802734375,0.8880839943885803,1.0,0.0,3.0,1.0,0.0
18003000,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8329319953918457,0.3371263146400451,0.3051870167255401,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.823913037776947,0.3258179724216461,0.3103152513504028,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8350154757499695,0.3401375114917755,0.2392767071723938,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7912072539329529,0.2878560125827789,0.2745567858219147,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6862926483154297,0.1860853731632232,0.8477206826210022,284.9115600585937,284.95001220703125,297.3568420410156,295.48974609375,297.3471984863281,297.34051513671875,284.916015625,1.0,0.468254953622818,0.6366741061210632,0.6366741061210632,1.0,1.0,-2.3733105659484863,1.0017752647399902,1.371535301208496,0.465532124042511,0.8638406991958618,0.8638406991958618,0.0,119.20320892333984,112.0,52422.40234375,0.0,1241.3525390625,1.0,280.0574951171875,283.5713806152344,298.528076171875,301.9500427246094,293.1499938964844,293.1499938964844,280.3500061035156,38120.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219910264015198,1.0,0.0,0.0,3.562505006790161,3.562528610229492,8.468456371701905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.46435546875,0.0,1453.4757080078125,1895.4371337890625,0.0,2674.024658203125,0.8877361416816711,1.0,0.0,3.0,1.0,0.0
18003060,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8449846506118774,0.3396607041358948,0.3068933188915252,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8368967175483704,0.329696923494339,0.3134756684303283,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8478090763092041,0.3434721529483795,0.2412014901638031,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8053012490272522,0.2916944324970245,0.2777037322521209,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.6995748281478882,0.1891481578350067,0.8594721555709839,285.05328369140625,284.95001220703125,297.3839416503906,295.516357421875,297.36383056640625,297.3494873046875,285.0513000488281,1.0,0.4672703742980957,0.6352759599685669,0.6352759599685669,1.0,1.0,-2.3993616104125977,1.012919306755066,1.3864421844482422,0.470732569694519,1.0,1.0,0.0,113.65770721435548,100.0,52527.0,0.0,1249.3062744140625,1.0,280.3428039550781,283.703369140625,298.5046081542969,301.86395263671875,293.1499938964844,293.1499938964844,280.04998779296875,31660.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156278133392334,1.0,0.0,0.0,3.73868727684021,3.738711357116699,9.326776648777012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.4423828125,0.0,1600.839111328125,1895.4371337890625,0.0,2615.11279296875,0.9220820069313048,1.0,0.0,3.0,1.0,0.0
18003120,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8449846506118774,0.3396607041358948,0.3068933188915252,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8368967175483704,0.329696923494339,0.3134756684303283,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8478090763092041,0.3434721529483795,0.2412014901638031,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8053012490272522,0.2916944324970245,0.2777037322521209,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.6995748281478882,0.1891481578350067,0.8594721555709839,285.05328369140625,284.95001220703125,297.3839416503906,295.516357421875,297.36383056640625,297.3494873046875,285.0513000488281,1.0,0.4672703742980957,0.6352759599685669,0.6352759599685669,1.0,1.0,-2.3993616104125977,1.012919306755066,1.3864421844482422,0.470732569694519,1.0,1.0,0.0,113.65770721435548,100.0,52527.0,0.0,1249.3062744140625,1.0,280.3428039550781,283.703369140625,298.5046081542969,301.86395263671875,293.1499938964844,293.1499938964844,280.04998779296875,31660.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156278133392334,1.0,0.0,0.0,3.73868727684021,3.738711357116699,9.326776648777012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.4423828125,0.0,1600.839111328125,1895.4371337890625,0.0,2615.11279296875,0.9220820069313048,1.0,0.0,3.0,1.0,0.0
18003180,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8631786704063416,0.3412677347660064,0.3082964718341827,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8559660911560059,0.3330340087413788,0.3164785504341125,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8669698238372803,0.3461005687713623,0.2429646849632263,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8241282105445862,0.2950664162635803,0.2807182073593139,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7176089882850647,0.1919654905796051,0.8710082173347473,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.37957763671875,297.3531188964844,284.9061584472656,1.0,0.4644500911235809,0.6338778734207153,0.6338778734207153,1.0,1.0,-2.4242589473724365,1.0234769582748413,1.4007819890975952,0.4757595062255859,0.8953105211257935,0.8953105211257935,0.0,105.70934295654295,88.0,53869.59765625,0.0,1246.021728515625,1.0,280.0573425292969,283.5361328125,298.58807373046875,302.1012878417969,293.1499938964844,293.1499938964844,280.3500061035156,37408.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287822008132935,1.0,0.0,0.0,3.698455810546875,3.6984806060791016,9.12712835088314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.99560546875,0.0,1598.4300537109375,1895.4371337890625,0.0,2737.112060546875,0.9170904755592346,1.0,0.0,3.0,1.0,0.0
18003240,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8631786704063416,0.3412677347660064,0.3082964718341827,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8559660911560059,0.3330340087413788,0.3164785504341125,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8669698238372803,0.3461005687713623,0.2429646849632263,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8241282105445862,0.2950664162635803,0.2807182073593139,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7176089882850647,0.1919654905796051,0.8710082173347473,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.37957763671875,297.3531188964844,284.9061584472656,1.0,0.4644500911235809,0.6338778734207153,0.6338778734207153,1.0,1.0,-2.4242589473724365,1.0234769582748413,1.4007819890975952,0.4757595062255859,0.8953105211257935,0.8953105211257935,0.0,105.70934295654295,88.0,53869.59765625,0.0,1246.021728515625,1.0,280.0573425292969,283.5361328125,298.58807373046875,302.1012878417969,293.1499938964844,293.1499938964844,280.3500061035156,37408.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287822008132935,1.0,0.0,0.0,3.698455810546875,3.6984806060791016,9.12712835088314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.99560546875,0.0,1598.4300537109375,1895.4371337890625,0.0,2737.112060546875,0.9170904755592346,1.0,0.0,3.0,1.0,0.0
18003300,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8749179244041443,0.3424842655658722,0.3089200556278229,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8681556582450867,0.3349426090717315,0.3178921341896057,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8792132139205933,0.3476987481117248,0.2437663674354553,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8353184461593628,0.2969622313976288,0.282142698764801,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7276780009269714,0.1935127079486847,0.8764727115631104,285.0473327636719,284.95001220703125,297.4346923828125,295.55828857421875,297.38934326171875,297.3565673828125,285.0555114746094,1.0,0.4625299274921417,0.6331787705421448,0.6331787705421448,1.0,1.0,-2.435941457748413,1.028404951095581,1.407536506652832,0.4780113697052002,0.9978971481323242,0.9978971481323242,0.0,101.11273956298828,88.0,53390.703125,0.0,1240.8292236328125,1.0,280.3036193847656,283.6920471191406,298.5404052734375,301.91778564453125,293.1499938964844,293.1499938964844,280.3500061035156,33346.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236850500106812,1.0,0.0,0.0,3.754936933517456,3.754961490631104,9.408026926394086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.435546875,0.0,1632.6563720703125,1895.4371337890625,0.0,2689.742431640625,0.9287952184677124,1.0,0.0,3.0,1.0,0.0
18003360,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8903677463531494,0.3440403342247009,0.3099978268146515,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8839510679244995,0.3371055424213409,0.3196178078651428,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8950755596160889,0.349582701921463,0.2448418736457824,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8496930003166199,0.299085259437561,0.2838412225246429,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7401796579360962,0.195239320397377,0.8828309178352356,285.06817626953125,284.95001220703125,297.4545288085937,295.5728759765625,297.40106201171875,297.3623962402344,285.06884765625,1.0,0.4605059921741485,0.6324290633201599,0.6324290633201599,1.0,1.0,-2.450277805328369,1.0345196723937988,1.4157580137252808,0.4808718860149383,1.0,1.0,0.0,95.87532806396484,76.0,53758.234375,0.0,1236.0445556640625,1.0,280.3431396484375,283.6992492675781,298.5621032714844,302.00067138671875,293.1499938964844,293.1499938964844,280.04998779296875,33000.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226631283760071,1.0,0.0,0.0,3.8275747299194336,3.8276000022888175,9.775537819223246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.3564453125,0.0,1716.316162109375,1895.4371337890625,0.0,2680.259033203125,0.9429640769958496,1.0,0.0,3.0,1.0,0.0
18003420,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9300010204315186,0.3460608720779419,0.3116727173328399,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9239883422851562,0.3407283425331116,0.3227874040603637,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.936345875263214,0.3524437248706817,0.2466976344585418,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8857877850532532,0.302694022655487,0.2869819104671478,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7714731693267822,0.1983087807893753,0.8950090408325195,284.9096984863281,284.95001220703125,297.4989318847656,295.6030578613281,297.4224853515625,297.3670654296875,284.91259765625,1.0,0.456040471792221,0.630929708480835,0.630929708480835,1.0,1.0,-2.4767370223999023,1.0456715822219849,1.431065559387207,0.4861699044704437,0.9291186332702636,0.9291186332702636,0.0,85.19446563720703,64.0,55298.84375,0.0,1222.7061767578125,1.0,280.05572509765625,283.5170593261719,298.64715576171875,302.24755859375,293.1499938964844,293.1499938964844,279.75,36811.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835413932800293,1.0,0.0,0.0,3.8158769607543945,3.8159027099609375,9.715877240523696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.8125,0.0,1732.011474609375,1895.4371337890625,0.0,2798.8994140625,0.9428481459617616,1.0,0.0,3.0,1.0,0.0
18003480,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9300010204315186,0.3460608720779419,0.3116727173328399,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9239883422851562,0.3407283425331116,0.3227874040603637,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.936345875263214,0.3524437248706817,0.2466976344585418,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8857877850532532,0.302694022655487,0.2869819104671478,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7714731693267822,0.1983087807893753,0.8950090408325195,284.9096984863281,284.95001220703125,297.4989318847656,295.6030578613281,297.4224853515625,297.3670654296875,284.91259765625,1.0,0.456040471792221,0.630929708480835,0.630929708480835,1.0,1.0,-2.4767370223999023,1.0456715822219849,1.431065559387207,0.4861699044704437,0.9291186332702636,0.9291186332702636,0.0,85.19446563720703,64.0,55298.84375,0.0,1222.7061767578125,1.0,280.05572509765625,283.5170593261719,298.64715576171875,302.24755859375,293.1499938964844,293.1499938964844,279.75,36811.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835413932800293,1.0,0.0,0.0,3.8158769607543945,3.8159027099609375,9.715877240523696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.8125,0.0,1732.011474609375,1895.4371337890625,0.0,2798.8994140625,0.9428481459617616,1.0,0.0,3.0,1.0,0.0
18003540,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.98078715801239,0.3478682339191437,0.3127640187740326,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.977289617061615,0.3440953493118286,0.3254608809947967,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9863288402557372,0.3549747169017792,0.248087465763092,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9382693767547609,0.3060458302497864,0.2896539270877838,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8143970370292664,0.2011820077896118,0.9056509137153624,284.8861999511719,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.36871337890625,284.89166259765625,1.0,0.4509669244289398,0.6294302940368652,0.6294302940368652,1.0,1.0,-2.4989256858825684,1.0548279285430908,1.4440977573394775,0.4903635680675506,0.8508140444755554,0.8508140444755554,0.0,74.36275482177734,82.0,56010.31640625,0.0,1203.2518310546875,1.0,279.75732421875,283.4767761230469,298.663330078125,302.3222045898437,293.1499938964844,293.1499938964844,280.04998779296875,40774.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441669344902039,1.0,0.0,0.0,3.595405101776123,3.5954294204711914,8.625593181932345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5595703125,0.0,1508.4654541015625,1895.4371337890625,0.0,2880.67041015625,0.8978204131126404,1.0,0.0,3.0,1.0,0.0
18003600,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.98078715801239,0.3478682339191437,0.3127640187740326,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.977289617061615,0.3440953493118286,0.3254608809947967,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9863288402557372,0.3549747169017792,0.248087465763092,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9382693767547609,0.3060458302497864,0.2896539270877838,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8143970370292664,0.2011820077896118,0.9056509137153624,284.8861999511719,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.36871337890625,284.89166259765625,1.0,0.4509669244289398,0.6294302940368652,0.6294302940368652,1.0,1.0,-2.4989256858825684,1.0548279285430908,1.4440977573394775,0.4903635680675506,0.8508140444755554,0.8508140444755554,0.0,74.36275482177734,82.0,56010.31640625,0.0,1203.2518310546875,1.0,279.75732421875,283.4767761230469,298.663330078125,302.3222045898437,293.1499938964844,293.1499938964844,280.04998779296875,40774.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441669344902039,1.0,0.0,0.0,3.595405101776123,3.5954294204711914,8.625593181932345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5595703125,0.0,1508.4654541015625,1895.4371337890625,0.0,2880.67041015625,0.8978204131126404,1.0,0.0,3.0,1.0,0.0
18003660,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9904522895812988,0.3509245216846466,0.3152239024639129,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9882062673568726,0.3482408225536346,0.3291536867618561,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9957531094551086,0.3584705889225006,0.2503344118595123,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9522796273231506,0.3100489675998688,0.293243795633316,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8253173232078552,0.2044039666652679,0.9195374846458436,285.0428466796875,284.95001220703125,297.6065979003906,295.6686096191406,297.4732666015625,297.376220703125,285.041748046875,1.0,0.4554652571678161,0.627776563167572,0.627776563167572,1.0,1.0,-2.530005693435669,1.0679672956466677,1.4620383977890017,0.4964615106582641,0.9886565804481506,0.9886565804481506,0.0,73.6048355102539,102.0,56153.28515625,0.0,1237.484375,1.0,280.0429382324219,283.6229858398437,298.6451416015625,302.2273864746094,293.1499938964844,293.1499938964844,279.75,32472.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350646495819092,1.0,0.0,0.0,3.7506296634674072,3.750653982162476,9.386455985804788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.1474609375,0.0,1620.910888671875,1895.4371337890625,0.0,2795.64111328125,0.9253444075584412,1.0,0.0,3.0,1.0,0.0
18003720,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9904522895812988,0.3509245216846466,0.3152239024639129,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9882062673568726,0.3482408225536346,0.3291536867618561,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9957531094551086,0.3584705889225006,0.2503344118595123,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9522796273231506,0.3100489675998688,0.293243795633316,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8253173232078552,0.2044039666652679,0.9195374846458436,285.0428466796875,284.95001220703125,297.6065979003906,295.6686096191406,297.4732666015625,297.376220703125,285.041748046875,1.0,0.4554652571678161,0.627776563167572,0.627776563167572,1.0,1.0,-2.530005693435669,1.0679672956466677,1.4620383977890017,0.4964615106582641,0.9886565804481506,0.9886565804481506,0.0,73.6048355102539,102.0,56153.28515625,0.0,1237.484375,1.0,280.0429382324219,283.6229858398437,298.6451416015625,302.2273864746094,293.1499938964844,293.1499938964844,279.75,32472.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350646495819092,1.0,0.0,0.0,3.7506296634674072,3.750653982162476,9.386455985804788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.1474609375,0.0,1620.910888671875,1895.4371337890625,0.0,2795.64111328125,0.9253444075584412,1.0,0.0,3.0,1.0,0.0
18003780,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9616796374320984,0.352415919303894,0.3172448575496673,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9602033495903016,0.3512410521507263,0.332598477602005,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9689807891845704,0.3606631457805633,0.2523511052131653,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9195656180381776,0.3129656314849853,0.2965927124023437,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8019119501113892,0.2067070305347442,0.9324765801429749,284.9129943847656,284.95001220703125,297.6670837402344,295.7056579589844,297.4966125488281,297.3724060058594,284.91668701171875,1.0,0.4656292796134949,0.6261228919029236,0.6261228919029236,1.0,1.0,-2.5585734844207764,1.0798648595809937,1.4787087440490725,0.5021209716796875,0.8960577249526978,0.8960577249526978,0.0,81.8177261352539,122.0,57555.63671875,0.0,1308.462890625,1.0,279.7564392089844,283.4726867675781,298.7408142089844,302.4805908203125,293.1499938964844,293.1499938964844,280.04998779296875,37568.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846203088760376,1.0,0.0,0.0,3.698874711990357,3.698899269104004,9.129195746027108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3447265625,0.0,1600.1220703125,1895.4371337890625,0.0,2899.721435546875,0.9174495339393616,1.0,0.0,3.0,1.0,0.0
18003840,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9616796374320984,0.352415919303894,0.3172448575496673,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9602033495903016,0.3512410521507263,0.332598477602005,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9689807891845704,0.3606631457805633,0.2523511052131653,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9195656180381776,0.3129656314849853,0.2965927124023437,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8019119501113892,0.2067070305347442,0.9324765801429749,284.9129943847656,284.95001220703125,297.6670837402344,295.7056579589844,297.4966125488281,297.3724060058594,284.91668701171875,1.0,0.4656292796134949,0.6261228919029236,0.6261228919029236,1.0,1.0,-2.5585734844207764,1.0798648595809937,1.4787087440490725,0.5021209716796875,0.8960577249526978,0.8960577249526978,0.0,81.8177261352539,122.0,57555.63671875,0.0,1308.462890625,1.0,279.7564392089844,283.4726867675781,298.7408142089844,302.4805908203125,293.1499938964844,293.1499938964844,280.04998779296875,37568.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846203088760376,1.0,0.0,0.0,3.698874711990357,3.698899269104004,9.129195746027108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3447265625,0.0,1600.1220703125,1895.4371337890625,0.0,2899.721435546875,0.9174495339393616,1.0,0.0,3.0,1.0,0.0
18003900,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9384387731552124,0.353405624628067,0.3181199431419372,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9375555515289308,0.3528236448764801,0.3341763913631439,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9467492699623108,0.361895352602005,0.2532449066638946,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8983164429664612,0.3144741654396057,0.2981234192848205,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7846962213516235,0.2078072726726532,0.9382204413414,285.055419921875,284.95001220703125,297.69873046875,295.7252502441406,297.509033203125,297.3707275390625,285.0622863769531,1.0,0.471940129995346,0.6252960562705994,0.6252960562705994,1.0,1.0,-2.5713322162628174,1.0851075649261477,1.48622465133667,0.5045034289360046,1.0,1.0,0.0,88.06482696533203,122.0,57116.97265625,0.0,1351.9598388671875,1.0,280.0035705566406,283.6240539550781,298.7035522460937,302.30828857421875,293.1499938964844,293.1499938964844,280.04998779296875,33269.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840971052646637,1.0,0.0,0.0,3.760962247848511,3.760987043380737,9.438244887860492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.3583984375,0.0,1639.10888671875,1895.4371337890625,0.0,2850.788818359375,0.9300370812416076,1.0,0.0,3.0,1.0,0.0
18003960,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9159051775932312,0.3546073138713836,0.319391518831253,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9155805706977844,0.3545525074005127,0.3360223174095154,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9243426322937012,0.3633099794387817,0.254382848739624,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8798002004623413,0.3161066770553589,0.2998864948749542,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7688960433006287,0.2089698165655136,0.9445841908454896,285.07305908203125,284.95001220703125,297.731201171875,295.7455139160156,297.52264404296875,297.3705444335937,285.0738220214844,1.0,0.478924810886383,0.6243446469306946,0.6243446469306946,1.0,1.0,-2.586207866668701,1.0912213325500488,1.494986653327942,0.5073062181472778,1.0,1.0,0.0,94.97521209716795,142.0,57502.30859375,0.0,1401.5538330078125,1.0,280.0433044433594,283.6302185058594,298.7330017089844,302.40252685546875,293.1499938964844,293.1499938964844,279.75,33067.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839885950088501,1.0,0.0,0.0,3.8307154178619385,3.8307406902313232,9.791586990104406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.4677734375,0.0,1720.6463623046875,1895.4371337890625,0.0,2840.649658203125,0.9437255263328552,1.0,0.0,3.0,1.0,0.0
18004020,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8760092854499817,0.3556162714958191,0.3212694823741913,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8768457174301147,0.3570215404033661,0.3392664194107055,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8835622668266296,0.3649875819683075,0.25626340508461,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8447997570037842,0.3184612095355987,0.3030025660991668,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7392756342887878,0.2105889320373535,0.9558352828025818,284.91534423828125,284.95001220703125,297.7987060546875,295.7879638671875,297.5458374023437,297.3614501953125,284.9178466796875,1.0,0.4939410388469696,0.6224417686462402,0.6224417686462402,1.0,1.0,-2.61189341545105,1.1014937162399292,1.5103996992111206,0.512061357498169,0.9344019293785096,0.9344019293785096,0.0,111.5302963256836,160.0,59100.03515625,0.0,1509.0546875,1.0,279.7557373046875,283.447021484375,298.8276062011719,302.665283203125,293.1499938964844,293.1499938964844,279.45001220703125,36617.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516336679458618,1.0,0.0,0.0,3.8246426582336426,3.8246686458587646,9.760566399563686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.1318359375,0.0,1741.127197265625,1895.4371337890625,0.0,2950.574462890625,0.9447212815284728,1.0,0.0,3.0,1.0,0.0
18004080,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8760092854499817,0.3556162714958191,0.3212694823741913,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8768457174301147,0.3570215404033661,0.3392664194107055,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8835622668266296,0.3649875819683075,0.25626340508461,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8447997570037842,0.3184612095355987,0.3030025660991668,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7392756342887878,0.2105889320373535,0.9558352828025818,284.91534423828125,284.95001220703125,297.7987060546875,295.7879638671875,297.5458374023437,297.3614501953125,284.9178466796875,1.0,0.4939410388469696,0.6224417686462402,0.6224417686462402,1.0,1.0,-2.61189341545105,1.1014937162399292,1.5103996992111206,0.512061357498169,0.9344019293785096,0.9344019293785096,0.0,111.5302963256836,160.0,59100.03515625,0.0,1509.0546875,1.0,279.7557373046875,283.447021484375,298.8276062011719,302.665283203125,293.1499938964844,293.1499938964844,279.45001220703125,36617.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516336679458618,1.0,0.0,0.0,3.8246426582336426,3.8246686458587646,9.760566399563686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.1318359375,0.0,1741.127197265625,1895.4371337890625,0.0,2950.574462890625,0.9447212815284728,1.0,0.0,3.0,1.0,0.0
18004140,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8441241979598999,0.3561245799064636,0.322344571352005,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.845983624458313,0.3589585423469543,0.3417978882789612,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.851438581943512,0.3661064505577087,0.2575542330741882,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8167005777359009,0.3202945590019226,0.3054461479187011,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7149307131767273,0.211683914065361,0.964284598827362,284.8888854980469,284.95001220703125,297.8692626953125,295.8327331542969,297.5678100585937,297.3480834960937,284.893310546875,1.0,0.5087515115737915,0.6205389499664307,0.6205389499664307,1.0,1.0,-2.630869150161743,1.1086314916610718,1.5222376585006714,0.5151624083518982,0.8571178913116455,0.8571178913116455,0.0,129.69259643554688,148.0,59782.0,0.0,1616.3934326171875,1.0,279.4572448730469,283.40155029296875,298.85650634765625,302.7524719238281,293.1499938964844,293.1499938964844,279.75,40401.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592718243598938,1.0,0.0,0.0,3.619545221328736,3.619569778442383,8.741808983359078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.2353515625,0.0,1532.20703125,1895.4371337890625,0.0,3022.175537109375,0.9027536511421204,1.0,0.0,3.0,1.0,0.0
18004200,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8441241979598999,0.3561245799064636,0.322344571352005,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.845983624458313,0.3589585423469543,0.3417978882789612,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.851438581943512,0.3661064505577087,0.2575542330741882,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8167005777359009,0.3202945590019226,0.3054461479187011,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7149307131767273,0.211683914065361,0.964284598827362,284.8888854980469,284.95001220703125,297.8692626953125,295.8327331542969,297.5678100585937,297.3480834960937,284.893310546875,1.0,0.5087515115737915,0.6205389499664307,0.6205389499664307,1.0,1.0,-2.630869150161743,1.1086314916610718,1.5222376585006714,0.5151624083518982,0.8571178913116455,0.8571178913116455,0.0,129.69259643554688,148.0,59782.0,0.0,1616.3934326171875,1.0,279.4572448730469,283.40155029296875,298.85650634765625,302.7524719238281,293.1499938964844,293.1499938964844,279.75,40401.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592718243598938,1.0,0.0,0.0,3.619545221328736,3.619569778442383,8.741808983359078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.2353515625,0.0,1532.20703125,1895.4371337890625,0.0,3022.175537109375,0.9027536511421204,1.0,0.0,3.0,1.0,0.0
18004260,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8376309275627136,0.3580979704856872,0.3240008950233459,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8401817083358765,0.3618665933609009,0.3445046246051788,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8450143337249756,0.3684063255786896,0.2590994536876678,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8111147284507751,0.3229826688766479,0.3079716563224792,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7097301483154297,0.2133088260889053,0.9718304872512816,285.0301513671875,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.344482421875,285.02935791015625,1.0,0.5143426656723022,0.6186275482177734,0.6186275482177734,1.0,1.0,-2.65006947517395,1.115819811820984,1.5342496633529663,0.5182899236679077,0.9818584322929382,0.9818584322929382,0.0,135.5178680419922,136.0,59702.23828125,0.0,1669.8349609375,1.0,279.7424621582031,283.5398254394531,298.85400390625,302.6623840332031,293.1499938964844,293.1499938964844,279.45001220703125,32911.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498942255973816,1.0,0.0,0.0,3.758764505386353,3.7587890625,9.427217264601496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.7509765625,0.0,1633.779052734375,1895.4371337890625,0.0,2934.280029296875,0.9277023077011108,1.0,0.0,3.0,1.0,0.0
18004320,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8376309275627136,0.3580979704856872,0.3240008950233459,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8401817083358765,0.3618665933609009,0.3445046246051788,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8450143337249756,0.3684063255786896,0.2590994536876678,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8111147284507751,0.3229826688766479,0.3079716563224792,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7097301483154297,0.2133088260889053,0.9718304872512816,285.0301513671875,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.344482421875,285.02935791015625,1.0,0.5143426656723022,0.6186275482177734,0.6186275482177734,1.0,1.0,-2.65006947517395,1.115819811820984,1.5342496633529663,0.5182899236679077,0.9818584322929382,0.9818584322929382,0.0,135.5178680419922,136.0,59702.23828125,0.0,1669.8349609375,1.0,279.7424621582031,283.5398254394531,298.85400390625,302.6623840332031,293.1499938964844,293.1499938964844,279.45001220703125,32911.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498942255973816,1.0,0.0,0.0,3.758764505386353,3.7587890625,9.427217264601496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.7509765625,0.0,1633.779052734375,1895.4371337890625,0.0,2934.280029296875,0.9277023077011108,1.0,0.0,3.0,1.0,0.0
18004380,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8412727117538452,0.3590200245380401,0.3250486254692077,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8447296023368835,0.3640948534011841,0.3467483818531036,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8490934371948242,0.3698866367340088,0.2602669298648834,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8156497478485107,0.3250623643398285,0.3100567162036896,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7136991024017334,0.2145407795906067,0.9776692986488342,284.9083251953125,284.95001220703125,298.0185852050781,295.9282531738281,297.62322998046875,297.335693359375,284.9115600585937,1.0,0.5150589346885681,0.616716206073761,0.616716206073761,1.0,1.0,-2.664958477020264,1.120957374572754,1.544001221656799,0.5205042362213135,0.88723224401474,0.88723224401474,0.0,134.1823272705078,124.0,60807.15234375,0.0,1685.1781005859375,1.0,279.4566955566406,283.40057373046875,298.9528503417969,302.9026184082031,293.1499938964844,293.1499938964844,279.75,38066.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587790131568909,1.0,0.0,0.0,3.682644844055176,3.6826696395874015,9.049257982951532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.474609375,0.0,1585.393310546875,1895.4371337890625,0.0,3017.55419921875,0.9143694043159484,1.0,0.0,3.0,1.0,0.0
18004440,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8412727117538452,0.3590200245380401,0.3250486254692077,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8447296023368835,0.3640948534011841,0.3467483818531036,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8490934371948242,0.3698866367340088,0.2602669298648834,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8156497478485107,0.3250623643398285,0.3100567162036896,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7136991024017334,0.2145407795906067,0.9776692986488342,284.9083251953125,284.95001220703125,298.0185852050781,295.9282531738281,297.62322998046875,297.335693359375,284.9115600585937,1.0,0.5150589346885681,0.616716206073761,0.616716206073761,1.0,1.0,-2.664958477020264,1.120957374572754,1.544001221656799,0.5205042362213135,0.88723224401474,0.88723224401474,0.0,134.1823272705078,124.0,60807.15234375,0.0,1685.1781005859375,1.0,279.4566955566406,283.40057373046875,298.9528503417969,302.9026184082031,293.1499938964844,293.1499938964844,279.75,38066.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587790131568909,1.0,0.0,0.0,3.682644844055176,3.6826696395874015,9.049257982951532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.474609375,0.0,1585.393310546875,1895.4371337890625,0.0,3017.55419921875,0.9143694043159484,1.0,0.0,3.0,1.0,0.0
