time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8456692099571228,0.3598845601081848,0.3254604041576385,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8496103882789612,0.3654482960700989,0.3477362096309662,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8537716269493103,0.3709177672863006,0.2607467472553253,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.820319652557373,0.326311707496643,0.3109670281410217,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7177723050117493,0.2152833491563797,0.9799882173538208,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.6383056640625,297.3336181640625,285.0490417480469,1.0,0.514159083366394,0.6157605051994324,0.6157605051994324,1.0,1.0,-2.671093702316284,1.1229244470596311,1.5481691360473633,0.5212056040763855,0.98509281873703,0.98509281873703,0.0,131.78106689453125,124.0,60262.60546875,0.0,1683.11669921875,1.0,279.703125,283.5460510253906,298.9232177734375,302.7284851074219,293.1499938964844,293.1499938964844,279.75,33598.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528228402137756,1.0,0.0,0.0,3.740211009979248,3.740235567092896,9.334380592918025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.0126953125,0.0,1617.453857421875,1895.4371337890625,0.0,2961.716796875,0.9256369471549988,1.0,0.0,3.0,1.0,0.0
18004560,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8526118993759155,0.3609786629676819,0.3262494504451751,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8569744825363159,0.366981029510498,0.3489823937416076,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.861000120639801,0.37215456366539,0.2614582479000091,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8271622061729431,0.3277251124382019,0.3121049404144287,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7236884236335754,0.2161545902490615,0.9829959869384766,285.044677734375,284.95001220703125,298.0968017578125,295.978515625,297.65478515625,297.33367919921875,285.0439453125,1.0,0.5128031969070435,0.6148587465286255,0.6148587465286255,1.0,1.0,-2.6793742179870605,1.1259098052978516,1.553464412689209,0.5224596858024597,1.0,1.0,0.0,128.24749755859375,112.0,60621.59765625,0.0,1678.9693603515625,1.0,279.7428283691406,283.5376281738281,298.9591064453125,302.82745361328125,293.1499938964844,293.1499938964844,279.45001220703125,32874.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511145114898682,1.0,0.0,0.0,3.81893253326416,3.818957567214966,9.73144324234454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.0048828125,0.0,1704.893310546875,1895.4371337890625,0.0,2945.71044921875,0.9409493803977966,1.0,0.0,3.0,1.0,0.0
18004620,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8691314458847046,0.3619009852409363,0.3270680606365204,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8746426105499268,0.3691721558570862,0.3509458303451538,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8782933950424194,0.373586356639862,0.26241335272789,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8432095646858215,0.3297627866268158,0.3139042258262634,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7372906804084778,0.2173622399568557,0.9875366687774658,284.9022216796875,284.95001220703125,298.1770324707031,296.0300598144531,297.6837463378906,297.3258972167969,284.9047241210937,1.0,0.5088180303573608,0.6130551695823669,0.6130551695823669,1.0,1.0,-2.691492319107056,1.1298043727874756,1.5616878271102903,0.5239925980567932,0.9084600806236268,0.9084600806236268,0.0,120.1234893798828,100.0,61833.5859375,0.0,1659.27978515625,1.0,279.456787109375,283.3766784667969,299.0572509765625,303.07373046875,293.1499938964844,293.1499938964844,279.1499938964844,37629.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860476553440094,1.0,0.0,0.0,3.768089056015015,3.7681145668029785,9.474048852098348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.7978515625,0.0,1681.1473388671875,1895.4371337890625,0.0,3033.474365234375,0.9328827261924744,1.0,0.0,3.0,1.0,0.0
18004680,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8691314458847046,0.3619009852409363,0.3270680606365204,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8746426105499268,0.3691721558570862,0.3509458303451538,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8782933950424194,0.373586356639862,0.26241335272789,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8432095646858215,0.3297627866268158,0.3139042258262634,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7372906804084778,0.2173622399568557,0.9875366687774658,284.9022216796875,284.95001220703125,298.1770324707031,296.0300598144531,297.6837463378906,297.3258972167969,284.9047241210937,1.0,0.5088180303573608,0.6130551695823669,0.6130551695823669,1.0,1.0,-2.691492319107056,1.1298043727874756,1.5616878271102903,0.5239925980567932,0.9084600806236268,0.9084600806236268,0.0,120.1234893798828,100.0,61833.5859375,0.0,1659.27978515625,1.0,279.456787109375,283.3766784667969,299.0572509765625,303.07373046875,293.1499938964844,293.1499938964844,279.1499938964844,37629.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860476553440094,1.0,0.0,0.0,3.768089056015015,3.7681145668029785,9.474048852098348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.7978515625,0.0,1681.1473388671875,1895.4371337890625,0.0,3033.474365234375,0.9328827261924744,1.0,0.0,3.0,1.0,0.0
18004740,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8904536962509155,0.3627160787582397,0.3273365795612335,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8972330689430237,0.3711705207824707,0.3523992598056793,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9003738760948181,0.3748140037059784,0.2629410028457641,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8639059066772461,0.3316052258014679,0.3152221441268921,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7545922994613647,0.218374103307724,0.9902137517929076,284.89520263671875,284.95001220703125,298.2590026855469,296.0827331542969,297.7126770019531,297.3170471191406,284.8977966308594,1.0,0.5034846663475037,0.6112515926361084,0.6112515926361084,1.0,1.0,-2.6989963054656982,1.1315789222717283,1.5674172639846802,0.5242477059364319,0.8428410291671753,0.8428410291671753,0.0,110.82921600341795,88.0,62218.46875,0.0,1627.374755859375,1.0,279.1578674316406,283.3505859375,299.0936584472656,303.1475524902344,293.1499938964844,293.1499938964844,279.45001220703125,40422.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653899431228638,1.0,0.0,0.0,3.5457510948181152,3.5457749366760254,8.388991545871249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.173828125,0.0,1452.3956298828125,1895.4371337890625,0.0,3079.5634765625,0.8865562677383423,1.0,0.0,3.0,1.0,0.0
18004800,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8904536962509155,0.3627160787582397,0.3273365795612335,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8972330689430237,0.3711705207824707,0.3523992598056793,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9003738760948181,0.3748140037059784,0.2629410028457641,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8639059066772461,0.3316052258014679,0.3152221441268921,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7545922994613647,0.218374103307724,0.9902137517929076,284.89520263671875,284.95001220703125,298.2590026855469,296.0827331542969,297.7126770019531,297.3170471191406,284.8977966308594,1.0,0.5034846663475037,0.6112515926361084,0.6112515926361084,1.0,1.0,-2.6989963054656982,1.1315789222717283,1.5674172639846802,0.5242477059364319,0.8428410291671753,0.8428410291671753,0.0,110.82921600341795,88.0,62218.46875,0.0,1627.374755859375,1.0,279.1578674316406,283.3505859375,299.0936584472656,303.1475524902344,293.1499938964844,293.1499938964844,279.45001220703125,40422.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653899431228638,1.0,0.0,0.0,3.5457510948181152,3.5457749366760254,8.388991545871249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.173828125,0.0,1452.3956298828125,1895.4371337890625,0.0,3079.5634765625,0.8865562677383423,1.0,0.0,3.0,1.0,0.0
18004860,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.925089716911316,0.3649338185787201,0.3286342918872833,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.933847188949585,0.3741565942764282,0.3545471131801605,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9369012117385864,0.3771983385086059,0.2640876471996307,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8959829807281494,0.3343327939510345,0.31714728474617,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7817503213882446,0.2200022488832473,0.9946677088737488,285.014892578125,284.95001220703125,298.3424377441406,296.1361999511719,297.7479858398437,297.318115234375,285.0143737792969,1.0,0.4977059364318847,0.6095104217529297,0.6095104217529297,1.0,1.0,-2.7121737003326416,1.1360032558441162,1.5761704444885254,0.5257023572921753,0.9498852491378784,0.9498852491378784,0.0,99.70597839355467,76.0,62087.4140625,0.0,1594.9288330078125,1.0,279.44171142578125,283.47235107421875,299.105712890625,303.06768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33195.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551658987998962,1.0,0.0,0.0,3.681854486465454,3.681878328323364,9.045373872140772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.84765625,0.0,1547.727294921875,1895.4371337890625,0.0,2983.677001953125,0.9102522134780884,1.0,0.0,3.0,1.0,0.0
18004920,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.925089716911316,0.3649338185787201,0.3286342918872833,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.933847188949585,0.3741565942764282,0.3545471131801605,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9369012117385864,0.3771983385086059,0.2640876471996307,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8959829807281494,0.3343327939510345,0.31714728474617,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7817503213882446,0.2200022488832473,0.9946677088737488,285.014892578125,284.95001220703125,298.3424377441406,296.1361999511719,297.7479858398437,297.318115234375,285.0143737792969,1.0,0.4977059364318847,0.6095104217529297,0.6095104217529297,1.0,1.0,-2.7121737003326416,1.1360032558441162,1.5761704444885254,0.5257023572921753,0.9498852491378784,0.9498852491378784,0.0,99.70597839355467,76.0,62087.4140625,0.0,1594.9288330078125,1.0,279.44171142578125,283.47235107421875,299.105712890625,303.06768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33195.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551658987998962,1.0,0.0,0.0,3.681854486465454,3.681878328323364,9.045373872140772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.84765625,0.0,1547.727294921875,1895.4371337890625,0.0,2983.677001953125,0.9102522134780884,1.0,0.0,3.0,1.0,0.0
18004980,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9699912071228028,0.3660793304443359,0.3294945955276489,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9782264828681946,0.3764382302761078,0.3564412891864776,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9801472425460817,0.3787296116352081,0.2649938464164734,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.941238820552826,0.3364261388778686,0.3188489079475403,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8169776201248169,0.2212257981300354,0.9986121654510498,284.9169311523437,284.95001220703125,298.4270935058594,296.19024658203125,297.780029296875,297.3128356933594,284.91961669921875,1.0,0.4916108548641205,0.607769250869751,0.607769250869751,1.0,1.0,-2.7233645915985107,1.1394773721694946,1.583887219429016,0.5267318487167358,0.8685927987098694,0.8685927987098694,0.0,88.56791687011719,94.0,63046.8203125,0.0,1559.24658203125,1.0,279.1573791503906,283.3565979003906,299.2080078125,303.3026123046875,293.1499938964844,293.1499938964844,279.45001220703125,38143.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625916838645935,1.0,0.0,0.0,3.5871851444244385,3.587208747863769,8.586197282056673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.6279296875,0.0,1480.1641845703125,1895.4371337890625,0.0,3053.3134765625,0.893427848815918,1.0,0.0,3.0,1.0,0.0
18005040,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9699912071228028,0.3660793304443359,0.3294945955276489,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9782264828681946,0.3764382302761078,0.3564412891864776,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9801472425460817,0.3787296116352081,0.2649938464164734,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.941238820552826,0.3364261388778686,0.3188489079475403,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8169776201248169,0.2212257981300354,0.9986121654510498,284.9169311523437,284.95001220703125,298.4270935058594,296.19024658203125,297.780029296875,297.3128356933594,284.91961669921875,1.0,0.4916108548641205,0.607769250869751,0.607769250869751,1.0,1.0,-2.7233645915985107,1.1394773721694946,1.583887219429016,0.5267318487167358,0.8685927987098694,0.8685927987098694,0.0,88.56791687011719,94.0,63046.8203125,0.0,1559.24658203125,1.0,279.1573791503906,283.3565979003906,299.2080078125,303.3026123046875,293.1499938964844,293.1499938964844,279.45001220703125,38143.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625916838645935,1.0,0.0,0.0,3.5871851444244385,3.587208747863769,8.586197282056673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.6279296875,0.0,1480.1641845703125,1895.4371337890625,0.0,3053.3134765625,0.893427848815918,1.0,0.0,3.0,1.0,0.0
18005100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.97601717710495,0.367037832736969,0.3300619721412658,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9842284321784972,0.3778178095817566,0.3575168550014496,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9857790470123292,0.379777729511261,0.2655365765094757,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.948657214641571,0.3376795053482055,0.3198254406452179,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8222197890281677,0.221958577632904,1.0011732578277588,285.0419006347656,284.95001220703125,298.46978759765625,296.2174072265625,297.7973937988281,297.31219482421875,285.04608154296875,1.0,0.49234539270401,0.6068986654281616,0.6068986654281616,1.0,1.0,-2.7302334308624268,1.1418099403381348,1.588423490524292,0.5273849368095398,0.9607611894607544,0.9607611894607544,0.0,87.40564727783203,94.0,62593.19140625,0.0,1563.609619140625,1.0,279.4009704589844,283.490234375,299.18487548828125,303.1371459960937,293.1499938964844,293.1499938964844,279.45001220703125,33380.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565963506698608,1.0,0.0,0.0,3.652451753616333,3.652475357055664,8.901481010070711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.6669921875,0.0,1516.282958984375,1895.4371337890625,0.0,2997.087646484375,0.9058361649513244,1.0,0.0,3.0,1.0,0.0
18005160,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9738088250160216,0.3681399822235107,0.3310657739639282,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9824373722076416,0.3793096542358398,0.3589363098144531,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9837766885757446,0.3809526562690735,0.2663649618625641,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9464460015296936,0.3390330076217651,0.3211176693439483,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8205235600471497,0.2227635532617569,1.0048729181289673,285.03399658203125,284.95001220703125,298.5126953125,296.24462890625,297.8155517578125,297.3128662109375,285.0322570800781,1.0,0.4946755468845367,0.6059873700141907,0.6059873700141907,1.0,1.0,-2.7401371002197266,1.1454744338989258,1.5946626663208008,0.5287489295005798,0.9861650466918944,0.9861650466918944,0.0,88.56057739257812,112.0,63054.86328125,0.0,1583.147216796875,1.0,279.44268798828125,283.4727478027344,299.224609375,303.24609375,293.1499938964844,293.1499938964844,279.1499938964844,32331.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549604415893555,1.0,0.0,0.0,3.741900205612183,3.741924524307251,9.342813882540212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.62109375,0.0,1609.6939697265625,1895.4371337890625,0.0,2981.751708984375,0.923311710357666,1.0,0.0,3.0,1.0,0.0
18005220,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.946813702583313,0.3689817190170288,0.3324260413646698,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.957854390144348,0.3813329339027405,0.3613847196102142,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9587788581848145,0.382174551486969,0.2676485180854797,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9183022379875184,0.3408578634262085,0.3233630657196045,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7995270490646362,0.2237310260534286,1.0114450454711914,284.9098205566406,284.95001220703125,298.59893798828125,296.2991027832031,297.8470153808594,297.3056335449219,284.91278076171875,1.0,0.502516508102417,0.604164719581604,0.604164719581604,1.0,1.0,-2.756859540939331,1.1513378620147705,1.6055216789245603,0.5308500528335571,0.8907496333122253,0.8907496333122253,0.0,96.49561309814452,130.0,64266.80859375,0.0,1644.561767578125,1.0,279.15679931640625,283.329833984375,299.3253479003906,303.49810791015625,293.1499938964844,293.1499938964844,279.45001220703125,37644.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640832901000977,1.0,0.0,0.0,3.678861618041992,3.67888617515564,9.030674164023368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.7333984375,0.0,1577.9176025390625,1895.4371337890625,0.0,3067.3056640625,0.9132000803947448,1.0,0.0,3.0,1.0,0.0
18005280,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.946813702583313,0.3689817190170288,0.3324260413646698,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.957854390144348,0.3813329339027405,0.3613847196102142,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9587788581848145,0.382174551486969,0.2676485180854797,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9183022379875184,0.3408578634262085,0.3233630657196045,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7995270490646362,0.2237310260534286,1.0114450454711914,284.9098205566406,284.95001220703125,298.59893798828125,296.2991027832031,297.8470153808594,297.3056335449219,284.91278076171875,1.0,0.502516508102417,0.604164719581604,0.604164719581604,1.0,1.0,-2.756859540939331,1.1513378620147705,1.6055216789245603,0.5308500528335571,0.8907496333122253,0.8907496333122253,0.0,96.49561309814452,130.0,64266.80859375,0.0,1644.561767578125,1.0,279.15679931640625,283.329833984375,299.3253479003906,303.49810791015625,293.1499938964844,293.1499938964844,279.45001220703125,37644.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640832901000977,1.0,0.0,0.0,3.678861618041992,3.67888617515564,9.030674164023368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.7333984375,0.0,1577.9176025390625,1895.4371337890625,0.0,3067.3056640625,0.9132000803947448,1.0,0.0,3.0,1.0,0.0
18005340,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9101132154464722,0.3707676231861114,0.3341543078422546,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9220011830329896,0.3839413821697235,0.3640752732753753,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9223049879074096,0.3840981721878052,0.2691330015659332,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8860878944396973,0.3431790471076965,0.3258103132247925,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7723374366760254,0.2249497324228286,1.0184738636016846,285.0429992675781,284.95001220703125,298.6855773925781,296.3534240722656,297.8818054199219,297.3038635253906,285.0422668457031,1.0,0.513109564781189,0.6023421287536621,0.6023421287536621,1.0,1.0,-2.775334358215332,1.1579819917678833,1.6173523664474487,0.5331808924674988,1.0,1.0,0.0,108.4576416015625,148.0,64184.296875,0.0,1728.377685546875,1.0,279.44317626953125,283.463134765625,299.337646484375,303.4345092773437,293.1499938964844,293.1499938964844,279.1499938964844,32828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572770357131958,1.0,0.0,0.0,3.817009210586548,3.8170342445373535,9.721643436932936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.4052734375,0.0,1702.214111328125,1895.4371337890625,0.0,3003.469970703125,0.9403911232948304,1.0,0.0,3.0,1.0,0.0
18005400,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9101132154464722,0.3707676231861114,0.3341543078422546,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9220011830329896,0.3839413821697235,0.3640752732753753,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9223049879074096,0.3840981721878052,0.2691330015659332,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8860878944396973,0.3431790471076965,0.3258103132247925,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7723374366760254,0.2249497324228286,1.0184738636016846,285.0429992675781,284.95001220703125,298.6855773925781,296.3534240722656,297.8818054199219,297.3038635253906,285.0422668457031,1.0,0.513109564781189,0.6023421287536621,0.6023421287536621,1.0,1.0,-2.775334358215332,1.1579819917678833,1.6173523664474487,0.5331808924674988,1.0,1.0,0.0,108.4576416015625,148.0,64184.296875,0.0,1728.377685546875,1.0,279.44317626953125,283.463134765625,299.337646484375,303.4345092773437,293.1499938964844,293.1499938964844,279.1499938964844,32828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572770357131958,1.0,0.0,0.0,3.817009210586548,3.8170342445373535,9.721643436932936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.4052734375,0.0,1702.214111328125,1895.4371337890625,0.0,3003.469970703125,0.9403911232948304,1.0,0.0,3.0,1.0,0.0
18005460,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.877317488193512,0.3714074790477752,0.3356073796749115,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8883546590805054,0.3857477009296417,0.3666039407253265,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8880060911178589,0.3850838243961334,0.2704623937606811,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8558589816093445,0.3447608947753906,0.3281101584434509,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7464368343353271,0.2256291210651397,1.0250823497772217,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.91241455078125,297.2952575683594,284.9093322753906,1.0,0.5252270102500916,0.6003065705299377,0.6003065705299377,1.0,1.0,-2.792431116104126,1.163715124130249,1.6287161111831665,0.5351353883743286,0.9139710068702698,0.9139710068702698,0.0,123.44925689697266,166.0,65527.91015625,0.0,1825.572021484375,1.0,279.1570129394531,283.3053894042969,299.4348449707031,303.6895751953125,293.1499938964844,293.1499938964844,278.8500061035156,37342.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665747046470642,1.0,0.0,0.0,3.774145603179932,3.774171113967896,9.504528861725704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.271484375,0.0,1686.109130859375,1895.4371337890625,0.0,3090.67822265625,0.9339832663536072,1.0,0.0,3.0,1.0,0.0
18005520,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.877317488193512,0.3714074790477752,0.3356073796749115,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8883546590805054,0.3857477009296417,0.3666039407253265,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8880060911178589,0.3850838243961334,0.2704623937606811,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8558589816093445,0.3447608947753906,0.3281101584434509,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7464368343353271,0.2256291210651397,1.0250823497772217,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.91241455078125,297.2952575683594,284.9093322753906,1.0,0.5252270102500916,0.6003065705299377,0.6003065705299377,1.0,1.0,-2.792431116104126,1.163715124130249,1.6287161111831665,0.5351353883743286,0.9139710068702698,0.9139710068702698,0.0,123.44925689697266,166.0,65527.91015625,0.0,1825.572021484375,1.0,279.1570129394531,283.3053894042969,299.4348449707031,303.6895751953125,293.1499938964844,293.1499938964844,278.8500061035156,37342.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665747046470642,1.0,0.0,0.0,3.774145603179932,3.774171113967896,9.504528861725704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.271484375,0.0,1686.109130859375,1895.4371337890625,0.0,3090.67822265625,0.9339832663536072,1.0,0.0,3.0,1.0,0.0
18005580,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.848892331123352,0.3718353807926178,0.3365267813205719,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8598852753639221,0.3872953653335571,0.3686743676662445,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8589491844177246,0.3857947289943695,0.2714017033576965,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8300191760063171,0.346072256565094,0.3299711346626282,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7241568565368652,0.2260161787271499,1.02993643283844,284.8991394042969,284.95001220703125,298.8590087890625,296.46063232421875,297.9417724609375,297.2849426269531,284.9013671875,1.0,0.5377784371376038,0.5982710719108582,0.5982710719108582,1.0,1.0,-2.805223226547241,1.1674466133117676,1.637776494026184,0.5359866619110107,0.8511159420013428,0.8511159420013428,0.0,140.35748291015625,169.0,66048.046875,0.0,1926.281005859375,1.0,278.8577880859375,283.2742004394531,299.4730224609375,303.77508544921875,293.1499938964844,293.1499938964844,279.1499938964844,39919.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716343641281128,1.0,0.0,0.0,3.573519229888916,3.5735433101654053,8.520901815245452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.1259765625,0.0,1478.443115234375,1895.4371337890625,0.0,3138.141357421875,0.8921780586242676,1.0,0.0,3.0,1.0,0.0
18005640,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.848892331123352,0.3718353807926178,0.3365267813205719,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8598852753639221,0.3872953653335571,0.3686743676662445,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8589491844177246,0.3857947289943695,0.2714017033576965,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8300191760063171,0.346072256565094,0.3299711346626282,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7241568565368652,0.2260161787271499,1.02993643283844,284.8991394042969,284.95001220703125,298.8590087890625,296.46063232421875,297.9417724609375,297.2849426269531,284.9013671875,1.0,0.5377784371376038,0.5982710719108582,0.5982710719108582,1.0,1.0,-2.805223226547241,1.1674466133117676,1.637776494026184,0.5359866619110107,0.8511159420013428,0.8511159420013428,0.0,140.35748291015625,169.0,66048.046875,0.0,1926.281005859375,1.0,278.8577880859375,283.2742004394531,299.4730224609375,303.77508544921875,293.1499938964844,293.1499938964844,279.1499938964844,39919.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716343641281128,1.0,0.0,0.0,3.573519229888916,3.5735433101654053,8.520901815245452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.1259765625,0.0,1478.443115234375,1895.4371337890625,0.0,3138.141357421875,0.8921780586242676,1.0,0.0,3.0,1.0,0.0
18005700,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8409176468849182,0.3726749122142792,0.3372412919998169,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8518907427787781,0.3884897530078888,0.3698403835296631,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8507187962532043,0.3866456151008606,0.2720014154911041,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.822658360004425,0.3470991253852844,0.3309999704360962,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7174930572509766,0.2264431267976761,1.0324040651321411,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.95880126953125,297.2839050292969,285.03125,1.0,0.5423001646995544,0.5972532629966736,0.5972532629966736,1.0,1.0,-2.8124032020568848,1.169654369354248,1.6427488327026367,0.5365581512451172,0.9410359263420104,0.9410359263420104,0.0,146.45147705078125,169.0,65567.3984375,0.0,1966.916015625,1.0,279.0999755859375,283.4111022949219,299.4472961425781,303.5960693359375,293.1499938964844,293.1499938964844,279.1499938964844,34202.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647608757019043,1.0,0.0,0.0,3.630255460739136,3.630279064178467,8.793620054348139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.6201171875,0.0,1497.9384765625,1895.4371337890625,0.0,3073.662109375,0.9015970826148988,1.0,0.0,3.0,1.0,0.0
18005760,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8358903527259827,0.3736441135406494,0.3382640779018402,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.846868634223938,0.389797568321228,0.3712247610092163,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8454954028129578,0.387623131275177,0.2727951407432556,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8179178237915039,0.348231703042984,0.3322201669216156,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.713018536567688,0.2269603312015533,1.0354301929473877,285.0189819335937,284.95001220703125,298.9452209472656,296.51300048828125,297.97662353515625,297.28436279296875,285.0177001953125,1.0,0.5462737083435059,0.5962430834770203,0.5962430834770203,1.0,1.0,-2.821352481842041,1.172659158706665,1.6486934423446655,0.5375381112098694,0.9602892398834229,0.9602892398834229,0.0,151.0652618408203,157.0,65965.7109375,0.0,2003.49560546875,1.0,279.1424865722656,283.3954772949219,299.4866943359375,303.7000732421875,293.1499938964844,293.1499938964844,278.8500061035156,33040.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862554132938385,1.0,0.0,0.0,3.708653450012207,3.708677291870117,9.177529136650264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.05859375,0.0,1576.9083251953125,1895.4371337890625,0.0,3052.961669921875,0.9162716269493104,1.0,0.0,3.0,1.0,0.0
18005820,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8350496888160706,0.3743919432163238,0.3392426669597626,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8466153740882874,0.3915764093399048,0.3731500506401062,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8447200655937195,0.3885778784751892,0.2736771404743194,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8176177740097046,0.349725067615509,0.3338674902915954,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7123006582260132,0.2274843454360962,1.0386335849761963,284.9159851074219,284.95001220703125,299.03076171875,296.56427001953125,298.0072326660156,297.2774963378906,284.9182434082031,1.0,0.548098623752594,0.5942227244377136,0.5942227244377136,1.0,1.0,-2.8317441940307617,1.175189971923828,1.656554102897644,0.5380029678344727,0.8759768009185791,0.8759768009185791,0.0,152.6796112060547,145.0,66927.1640625,0.0,2028.1673583984373,1.0,278.857177734375,283.2740173339844,299.5824584960937,303.93365478515625,293.1499938964844,293.1499938964844,279.1499938964844,37988.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699741959571838,1.0,0.0,0.0,3.620607376098633,3.620631456375122,8.746940238779644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.3671875,0.0,1515.4747314453125,1895.4371337890625,0.0,3122.568603515625,0.9006710052490234,1.0,0.0,3.0,1.0,0.0
18005880,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8350496888160706,0.3743919432163238,0.3392426669597626,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8466153740882874,0.3915764093399048,0.3731500506401062,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8447200655937195,0.3885778784751892,0.2736771404743194,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8176177740097046,0.349725067615509,0.3338674902915954,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7123006582260132,0.2274843454360962,1.0386335849761963,284.9159851074219,284.95001220703125,299.03076171875,296.56427001953125,298.0072326660156,297.2774963378906,284.9182434082031,1.0,0.548098623752594,0.5942227244377136,0.5942227244377136,1.0,1.0,-2.8317441940307617,1.175189971923828,1.656554102897644,0.5380029678344727,0.8759768009185791,0.8759768009185791,0.0,152.6796112060547,145.0,66927.1640625,0.0,2028.1673583984373,1.0,278.857177734375,283.2740173339844,299.5824584960937,303.93365478515625,293.1499938964844,293.1499938964844,279.1499938964844,37988.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699741959571838,1.0,0.0,0.0,3.620607376098633,3.620631456375122,8.746940238779644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.3671875,0.0,1515.4747314453125,1895.4371337890625,0.0,3122.568603515625,0.9006710052490234,1.0,0.0,3.0,1.0,0.0
18005940,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8425945043563843,0.3762710988521576,0.3404342532157898,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.85493403673172,0.3940841555595398,0.3750942945480346,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8524411916732788,0.3903133571147918,0.2745643258094787,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8252862095832825,0.3518159687519073,0.3354546725749969,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.718734622001648,0.2284235507249832,1.0412592887878418,285.0252685546875,284.95001220703125,299.1153564453125,296.6141357421875,298.0415954589844,297.2779541015625,285.0231628417969,1.0,0.54635089635849,0.592202365398407,0.592202365398407,1.0,1.0,-2.841637134552002,1.1774729490280151,1.6641643047332764,0.5381959676742554,0.9856666326522828,0.9856666326522828,0.0,148.14527893066406,133.0,66769.3515625,0.0,2022.39990234375,1.0,279.14312744140625,283.3860778808594,299.59527587890625,303.86480712890625,293.1499938964844,293.1499938964844,278.8500061035156,32660.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627187609672546,1.0,0.0,0.0,3.7636330127716064,3.763657569885254,9.451654250369756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.44921875,0.0,1637.5361328125,1895.4371337890625,0.0,3054.506103515625,0.9282822608947754,1.0,0.0,3.0,1.0,0.0
18006000,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8425945043563843,0.3762710988521576,0.3404342532157898,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.85493403673172,0.3940841555595398,0.3750942945480346,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8524411916732788,0.3903133571147918,0.2745643258094787,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8252862095832825,0.3518159687519073,0.3354546725749969,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.718734622001648,0.2284235507249832,1.0412592887878418,285.0252685546875,284.95001220703125,299.1153564453125,296.6141357421875,298.0415954589844,297.2779541015625,285.0231628417969,1.0,0.54635089635849,0.592202365398407,0.592202365398407,1.0,1.0,-2.841637134552002,1.1774729490280151,1.6641643047332764,0.5381959676742554,0.9856666326522828,0.9856666326522828,0.0,148.14527893066406,133.0,66769.3515625,0.0,2022.39990234375,1.0,279.14312744140625,283.3860778808594,299.59527587890625,303.86480712890625,293.1499938964844,293.1499938964844,278.8500061035156,32660.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627187609672546,1.0,0.0,0.0,3.7636330127716064,3.763657569885254,9.451654250369756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.44921875,0.0,1637.5361328125,1895.4371337890625,0.0,3054.506103515625,0.9282822608947754,1.0,0.0,3.0,1.0,0.0
18006060,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8545613288879395,0.3771401643753052,0.3412068486213684,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8680092096328735,0.3958890736103058,0.3767056465148926,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8647726774215698,0.3911796510219574,0.2751352787017822,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8370248675346375,0.3532435297966003,0.3366998732089996,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7284792065620422,0.2289553731679916,1.0428680181503296,284.9048156738281,284.95001220703125,299.1987609863281,296.66241455078125,298.07135009765625,297.2717590332031,284.90740966796875,1.0,0.5425013303756714,0.5902146697044373,0.5902146697044373,1.0,1.0,-2.8486273288726807,1.178417682647705,1.670209527015686,0.5378544926643372,0.8872364163398743,0.8872364163398743,0.0,140.79913330078125,121.0,67719.40625,0.0,1998.162841796875,1.0,278.85675048828125,283.24981689453125,299.6834411621094,304.0905456542969,293.1499938964844,293.1499938964844,279.1499938964844,38023.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706724047660828,1.0,0.0,0.0,3.68256139755249,3.682586193084717,9.048848141901544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.28515625,0.0,1584.9749755859375,1895.4371337890625,0.0,3129.117919921875,0.9143286943435668,1.0,0.0,3.0,1.0,0.0
18006120,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8545613288879395,0.3771401643753052,0.3412068486213684,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8680092096328735,0.3958890736103058,0.3767056465148926,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8647726774215698,0.3911796510219574,0.2751352787017822,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8370248675346375,0.3532435297966003,0.3366998732089996,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7284792065620422,0.2289553731679916,1.0428680181503296,284.9048156738281,284.95001220703125,299.1987609863281,296.66241455078125,298.07135009765625,297.2717590332031,284.90740966796875,1.0,0.5425013303756714,0.5902146697044373,0.5902146697044373,1.0,1.0,-2.8486273288726807,1.178417682647705,1.670209527015686,0.5378544926643372,0.8872364163398743,0.8872364163398743,0.0,140.79913330078125,121.0,67719.40625,0.0,1998.162841796875,1.0,278.85675048828125,283.24981689453125,299.6834411621094,304.0905456542969,293.1499938964844,293.1499938964844,279.1499938964844,38023.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706724047660828,1.0,0.0,0.0,3.68256139755249,3.682586193084717,9.048848141901544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.28515625,0.0,1584.9749755859375,1895.4371337890625,0.0,3129.117919921875,0.9143286943435668,1.0,0.0,3.0,1.0,0.0
18006180,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8726787567138672,0.3791345953941345,0.3423022925853729,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8872830867767334,0.3984540402889251,0.3784886598587036,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8832464218139648,0.3929063379764557,0.2758468091487884,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.854312002658844,0.3553310632705688,0.3380610644817352,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7425544261932373,0.2299262732267379,1.044638991355896,285.0242919921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1050720214844,297.2734375,285.0224304199219,1.0,0.5374295711517334,0.5882269740104675,0.5882269740104675,1.0,1.0,-2.8566994667053223,1.1798418760299685,1.676857590675354,0.5375524163246155,1.0,1.0,0.0,131.17935180664062,109.0,67446.9140625,0.0,1964.4881591796875,1.0,279.1435241699219,283.3729553222656,299.6899108886719,304.006591796875,293.1499938964844,293.1499938964844,278.8500061035156,32886.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633591532707214,1.0,0.0,0.0,3.813725471496582,3.813750743865967,9.704924650577595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.4287109375,0.0,1698.7205810546875,1895.4371337890625,0.0,3060.51318359375,0.9397708773612976,1.0,0.0,3.0,1.0,0.0
18006240,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8726787567138672,0.3791345953941345,0.3423022925853729,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8872830867767334,0.3984540402889251,0.3784886598587036,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8832464218139648,0.3929063379764557,0.2758468091487884,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.854312002658844,0.3553310632705688,0.3380610644817352,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7425544261932373,0.2299262732267379,1.044638991355896,285.0242919921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1050720214844,297.2734375,285.0224304199219,1.0,0.5374295711517334,0.5882269740104675,0.5882269740104675,1.0,1.0,-2.8566994667053223,1.1798418760299685,1.676857590675354,0.5375524163246155,1.0,1.0,0.0,131.17935180664062,109.0,67446.9140625,0.0,1964.4881591796875,1.0,279.1435241699219,283.3729553222656,299.6899108886719,304.006591796875,293.1499938964844,293.1499938964844,278.8500061035156,32886.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633591532707214,1.0,0.0,0.0,3.813725471496582,3.813750743865967,9.704924650577595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.4287109375,0.0,1698.7205810546875,1895.4371337890625,0.0,3060.51318359375,0.9397708773612976,1.0,0.0,3.0,1.0,0.0
18006300,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8839302062988281,0.3797163963317871,0.3428944647312164,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8990788459777832,0.3994663953781128,0.3794251382350921,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8946422934532166,0.3934474587440491,0.2762366235256195,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8651025295257568,0.3561328649520874,0.3387809991836548,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7513409852981567,0.2302717119455337,1.045721411705017,284.880615234375,284.95001220703125,299.3209533691406,296.73126220703125,298.1200866699219,297.27178955078125,284.8753662109375,1.0,0.5346688628196716,0.5872331261634827,0.5872331261634827,1.0,1.0,-2.8611769676208496,1.1807241439819336,1.6804527044296265,0.5375760793685913,0.9065229892730712,0.9065229892730712,0.0,125.95066833496094,109.0,68547.7890625,0.0,1946.2386474609373,1.0,278.8939514160156,283.20849609375,299.7637634277344,304.2671203613281,293.1499938964844,293.1499938964844,278.8500061035156,36371.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694248199462891,1.0,0.0,0.0,3.804708480834961,3.804733991622925,9.65908611760824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.369140625,0.0,1715.0919189453125,1895.4371337890625,0.0,3117.415283203125,0.9383321404457092,1.0,0.0,3.0,1.0,0.0
