time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8952728509902954,0.3800666630268097,0.3430455327033996,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.911402463912964,0.4003004431724548,0.3800375163555145,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9062085747718812,0.3937797546386719,0.2763451039791107,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8762213587760925,0.3567652106285095,0.339205801486969,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7604192495346069,0.2304889559745788,1.0458732843399048,284.8988647460937,284.95001220703125,299.3607788085937,296.7531433105469,298.1336975097656,297.2680969238281,284.9017028808594,1.0,0.5316498875617981,0.5862782597541809,0.5862782597541809,1.0,1.0,-2.8629207611083984,1.1804115772247314,1.682509183883667,0.5369865298271179,0.8963968753814697,0.8963968753814697,0.0,120.8917007446289,97.0,68395.0078125,0.0,1924.3612060546875,1.0,278.8565673828125,283.23199462890625,299.7737121582031,304.2274780273437,293.1499938964844,293.1499938964844,279.1499938964844,38125.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711420297622681,1.0,0.0,0.0,3.733854055404663,3.733879327774048,9.302677312916784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.3671875,0.0,1644.7442626953125,1895.4371337890625,0.0,3133.52294921875,0.9257163405418396,1.0,0.0,3.0,1.0,0.0
18006420,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9280368685722352,0.3821146190166473,0.3441173434257507,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9468206763267516,0.4029090106487274,0.3817876875400543,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9404699206352234,0.3955224752426147,0.2770117521286011,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9063374400138856,0.3588659167289734,0.3405057787895202,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7854508757591248,0.2314848005771637,1.0474307537078855,285.0287475585937,284.95001220703125,299.4389038085937,296.795166015625,298.1661682128906,297.2706604003906,285.02783203125,1.0,0.5254371762275696,0.5843685865402222,0.5843685865402222,1.0,1.0,-2.8705406188964844,1.1816513538360596,1.6888892650604248,0.5365639328956604,1.0,1.0,0.0,109.5870132446289,85.0,68008.484375,0.0,1881.3179931640625,1.0,279.1434631347656,283.3670959472656,299.7760925292969,304.1325988769531,293.1499938964844,293.1499938964844,278.8500061035156,33391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637891411781311,1.0,0.0,0.0,3.849403142929077,3.849428653717041,9.88735450846434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.95703125,0.0,1745.949462890625,1895.4371337890625,0.0,3064.546875,0.9481154680252076,1.0,0.0,3.0,1.0,0.0
18006480,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9280368685722352,0.3821146190166473,0.3441173434257507,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9468206763267516,0.4029090106487274,0.3817876875400543,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9404699206352234,0.3955224752426147,0.2770117521286011,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9063374400138856,0.3588659167289734,0.3405057787895202,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7854508757591248,0.2314848005771637,1.0474307537078855,285.0287475585937,284.95001220703125,299.4389038085937,296.795166015625,298.1661682128906,297.2706604003906,285.02783203125,1.0,0.5254371762275696,0.5843685865402222,0.5843685865402222,1.0,1.0,-2.8705406188964844,1.1816513538360596,1.6888892650604248,0.5365639328956604,1.0,1.0,0.0,109.5870132446289,85.0,68008.484375,0.0,1881.3179931640625,1.0,279.1434631347656,283.3670959472656,299.7760925292969,304.1325988769531,293.1499938964844,293.1499938964844,278.8500061035156,33391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637891411781311,1.0,0.0,0.0,3.849403142929077,3.849428653717041,9.88735450846434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.95703125,0.0,1745.949462890625,1895.4371337890625,0.0,3064.546875,0.9481154680252076,1.0,0.0,3.0,1.0,0.0
18006540,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9689951539039612,0.3830808699131012,0.3448690772056579,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9851152896881104,0.4047875106334686,0.3833385407924652,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9793729186058044,0.3964060544967651,0.2774964869022369,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9484401345252992,0.3603053092956543,0.341626226902008,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8170009255409241,0.2320660650730133,1.0485966205596924,284.8982849121094,284.95001220703125,299.51470947265625,296.8345947265625,298.1930847167969,297.26580810546875,284.9005126953125,1.0,0.5189852118492126,0.5824588537216187,0.5824588537216187,1.0,1.0,-2.8766469955444336,1.1821526288986206,1.694494366645813,0.5359118580818176,0.9063711762428284,0.9063711762428284,0.0,98.328369140625,103.0,69014.703125,0.0,1835.8563232421875,1.0,278.8568420410156,283.2189025878906,299.8547058105469,304.3504638671875,293.1499938964844,293.1499938964844,278.54998779296875,38007.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871468186378479,1.0,0.0,0.0,3.779377222061157,3.7794029712677,9.530897386866856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.3076171875,0.0,1697.4779052734375,1895.4371337890625,0.0,3136.582763671875,0.9356677532196044,1.0,0.0,3.0,1.0,0.0
18006600,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9689951539039612,0.3830808699131012,0.3448690772056579,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9851152896881104,0.4047875106334686,0.3833385407924652,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9793729186058044,0.3964060544967651,0.2774964869022369,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9484401345252992,0.3603053092956543,0.341626226902008,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8170009255409241,0.2320660650730133,1.0485966205596924,284.8982849121094,284.95001220703125,299.51470947265625,296.8345947265625,298.1930847167969,297.26580810546875,284.9005126953125,1.0,0.5189852118492126,0.5824588537216187,0.5824588537216187,1.0,1.0,-2.8766469955444336,1.1821526288986206,1.694494366645813,0.5359118580818176,0.9063711762428284,0.9063711762428284,0.0,98.328369140625,103.0,69014.703125,0.0,1835.8563232421875,1.0,278.8568420410156,283.2189025878906,299.8547058105469,304.3504638671875,293.1499938964844,293.1499938964844,278.54998779296875,38007.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871468186378479,1.0,0.0,0.0,3.779377222061157,3.7794029712677,9.530897386866856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.3076171875,0.0,1697.4779052734375,1895.4371337890625,0.0,3136.582763671875,0.9356677532196044,1.0,0.0,3.0,1.0,0.0
18006660,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9673882126808168,0.3839416801929474,0.3455714583396911,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.984314501285553,0.4065352976322174,0.3849507868289947,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9777956008911132,0.3971363008022308,0.2779752612113952,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9471784234046936,0.361592561006546,0.3428205549716949,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8156476020812988,0.232485756278038,1.0505330562591553,284.9000549316406,284.95001220703125,299.5879821777344,296.8712463378906,298.2183837890625,297.260009765625,284.901611328125,1.0,0.5212720036506653,0.5805785059928894,0.5805785059928894,1.0,1.0,-2.8837599754333496,1.1831331253051758,1.7006268501281738,0.5352973341941833,0.8486279249191284,0.8486279249191284,0.0,99.22476196289062,121.0,69298.140625,0.0,1851.5625,1.0,278.5577697753906,283.1978759765625,299.8773498535156,304.4024353027344,293.1499938964844,293.1499938964844,278.8500061035156,39998.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750787377357483,1.0,0.0,0.0,3.5690925121307373,3.5691165924072266,8.499804380335263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.177734375,0.0,1474.257080078125,1895.4371337890625,0.0,3170.445068359375,0.8913025259971619,1.0,0.0,3.0,1.0,0.0
18006720,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9673882126808168,0.3839416801929474,0.3455714583396911,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.984314501285553,0.4065352976322174,0.3849507868289947,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9777956008911132,0.3971363008022308,0.2779752612113952,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9471784234046936,0.361592561006546,0.3428205549716949,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8156476020812988,0.232485756278038,1.0505330562591553,284.9000549316406,284.95001220703125,299.5879821777344,296.8712463378906,298.2183837890625,297.260009765625,284.901611328125,1.0,0.5212720036506653,0.5805785059928894,0.5805785059928894,1.0,1.0,-2.8837599754333496,1.1831331253051758,1.7006268501281738,0.5352973341941833,0.8486279249191284,0.8486279249191284,0.0,99.22476196289062,121.0,69298.140625,0.0,1851.5625,1.0,278.5577697753906,283.1978759765625,299.8773498535156,304.4024353027344,293.1499938964844,293.1499938964844,278.8500061035156,39998.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750787377357483,1.0,0.0,0.0,3.5690925121307373,3.5691165924072266,8.499804380335263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.177734375,0.0,1474.257080078125,1895.4371337890625,0.0,3170.445068359375,0.8913025259971619,1.0,0.0,3.0,1.0,0.0
18006780,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9448928236961364,0.3860434293746948,0.3475077748298645,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9645475745201112,0.4091807007789612,0.3875451683998108,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.956293284893036,0.3988894522190094,0.27925705909729,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9235432147979736,0.3636705279350281,0.3449004590511322,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7975673675537109,0.2334150969982147,1.0554951429367063,285.0107727050781,284.95001220703125,299.6584167480469,296.90484619140625,298.248291015625,297.2637634277344,285.01055908203125,1.0,0.5284271240234375,0.5786981582641602,0.5786981582641602,1.0,1.0,-2.8992021083831787,1.1878116130828855,1.711390495300293,0.5364763736724854,0.949784517288208,0.949784517288208,0.0,106.7134246826172,139.0,69128.96875,0.0,1913.295166015625,1.0,278.84185791015625,283.313720703125,299.8799133300781,304.3098449707031,293.1499938964844,293.1499938964844,278.54998779296875,33431.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663471341133118,1.0,0.0,0.0,3.694738626480103,3.694762706756592,9.108791232392832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.4658203125,0.0,1564.06103515625,1895.4371337890625,0.0,3088.543212890625,0.9133885502815248,1.0,0.0,3.0,1.0,0.0
18006840,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9448928236961364,0.3860434293746948,0.3475077748298645,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9645475745201112,0.4091807007789612,0.3875451683998108,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.956293284893036,0.3988894522190094,0.27925705909729,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9235432147979736,0.3636705279350281,0.3449004590511322,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7975673675537109,0.2334150969982147,1.0554951429367063,285.0107727050781,284.95001220703125,299.6584167480469,296.90484619140625,298.248291015625,297.2637634277344,285.01055908203125,1.0,0.5284271240234375,0.5786981582641602,0.5786981582641602,1.0,1.0,-2.8992021083831787,1.1878116130828855,1.711390495300293,0.5364763736724854,0.949784517288208,0.949784517288208,0.0,106.7134246826172,139.0,69128.96875,0.0,1913.295166015625,1.0,278.84185791015625,283.313720703125,299.8799133300781,304.3098449707031,293.1499938964844,293.1499938964844,278.54998779296875,33431.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663471341133118,1.0,0.0,0.0,3.694738626480103,3.694762706756592,9.108791232392832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.4658203125,0.0,1564.06103515625,1895.4371337890625,0.0,3088.543212890625,0.9133885502815248,1.0,0.0,3.0,1.0,0.0
18006900,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9282019734382628,0.3865637183189392,0.348452627658844,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9490506052970886,0.4101527035236358,0.388872891664505,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9398775100708008,0.3993583619594574,0.2799120247364044,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9076038002967834,0.3643933534622192,0.3459757268428802,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7849710583686829,0.2336761802434921,1.0582518577575684,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.26055908203125,297.2620544433594,284.88299560546875,1.0,0.5331704020500183,0.5777580142021179,0.5777580142021179,1.0,1.0,-2.907331943511963,1.190302491188049,1.717029333114624,0.5372254848480225,0.8672125339508057,0.8672125339508057,0.0,112.35010528564452,139.0,70142.7578125,0.0,1954.4439697265625,1.0,278.5965576171875,283.1685485839844,299.94793701171875,304.5630187988281,293.1499938964844,293.1499938964844,278.54998779296875,37232.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719525337219238,1.0,0.0,0.0,3.670573711395264,3.670598030090332,8.9900305511037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.04296875,0.0,1565.4532470703125,1895.4371337890625,0.0,3141.12548828125,0.9086543321609496,1.0,0.0,3.0,1.0,0.0
18006960,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.909476101398468,0.3868821263313293,0.3490014672279358,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.930370271205902,0.410966545343399,0.3899188041687011,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9206470251083374,0.3996447622776031,0.2803213000297546,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8912798762321472,0.3649618923664093,0.3467956781387329,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.770986020565033,0.2338095903396606,1.06022310256958,284.9208068847656,284.95001220703125,299.7257385253906,296.9351806640625,298.2712707519531,297.2584533691406,284.922607421875,1.0,0.5382907390594482,0.5767322182655334,0.5767322182655334,1.0,1.0,-2.9130971431732178,1.1916322708129885,1.721464991569519,0.5373051166534424,0.8739614486694336,0.8739614486694336,0.0,119.1697769165039,157.0,70071.515625,0.0,1997.785888671875,1.0,278.5575866699219,283.201904296875,299.9529724121094,304.5196838378906,293.1499938964844,293.1499938964844,278.8500061035156,37884.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873498260974884,1.0,0.0,0.0,3.605641841888428,3.605665683746338,8.674779792272602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.2333984375,0.0,1498.3009033203125,1895.4371337890625,0.0,3155.623291015625,0.8972926735877991,1.0,0.0,3.0,1.0,0.0
18007020,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8800443410873413,0.388558030128479,0.3508029282093048,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8985206484794617,0.4133160412311554,0.3925150334835052,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8895495533943176,0.4010418355464935,0.2815610468387604,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8632684946060181,0.3667287826538086,0.3488669991493225,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7472400665283203,0.2344660013914108,1.0653563737869265,285.0228576660156,284.95001220703125,299.7896728515625,296.9620361328125,298.2964172363281,297.25927734375,285.0208740234375,1.0,0.5496041178703308,0.5746806859970093,0.5746806859970093,1.0,1.0,-2.9285268783569336,1.195999264717102,1.7325276136398315,0.5381525158882141,0.9794504642486572,0.9794504642486572,0.0,133.8835906982422,175.0,69974.9609375,0.0,2096.943115234375,1.0,278.843017578125,283.30694580078125,299.9481811523437,304.43572998046875,293.1499938964844,293.1499938964844,278.54998779296875,32688.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674085140228271,1.0,0.0,0.0,3.748954296112061,3.748978853225708,9.378072718391196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.2666015625,0.0,1620.623291015625,1895.4371337890625,0.0,3098.5,0.9249733090400696,1.0,0.0,3.0,1.0,0.0
18007080,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8800443410873413,0.388558030128479,0.3508029282093048,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8985206484794617,0.4133160412311554,0.3925150334835052,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8895495533943176,0.4010418355464935,0.2815610468387604,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8632684946060181,0.3667287826538086,0.3488669991493225,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7472400665283203,0.2344660013914108,1.0653563737869265,285.0228576660156,284.95001220703125,299.7896728515625,296.9620361328125,298.2964172363281,297.25927734375,285.0208740234375,1.0,0.5496041178703308,0.5746806859970093,0.5746806859970093,1.0,1.0,-2.9285268783569336,1.195999264717102,1.7325276136398315,0.5381525158882141,0.9794504642486572,0.9794504642486572,0.0,133.8835906982422,175.0,69974.9609375,0.0,2096.943115234375,1.0,278.843017578125,283.30694580078125,299.9481811523437,304.43572998046875,293.1499938964844,293.1499938964844,278.54998779296875,32688.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674085140228271,1.0,0.0,0.0,3.748954296112061,3.748978853225708,9.378072718391196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.2666015625,0.0,1620.623291015625,1895.4371337890625,0.0,3098.5,0.9249733090400696,1.0,0.0,3.0,1.0,0.0
18007140,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8536588549613953,0.3890005648136139,0.3521219491958618,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8715548515319824,0.4147941470146179,0.3947883546352386,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8624051213264465,0.4014405608177185,0.2825172245502472,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8385604619979858,0.3676952421665191,0.3506442308425903,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7263720631599426,0.2345676571130752,1.069644570350647,284.909912109375,284.95001220703125,299.8500061035156,296.9851379394531,298.3145446777344,297.2511901855469,284.912109375,1.0,0.5615777373313904,0.5726291537284851,0.5726291537284851,1.0,1.0,-2.9412930011749268,1.1991037130355835,1.7421894073486328,0.5384975075721741,0.8868769407272339,0.8868769407272339,0.0,150.65872192382812,193.0,70947.859375,0.0,2202.829345703125,1.0,278.5568542480469,283.17535400390625,300.0093078613281,304.63836669921875,293.1499938964844,293.1499938964844,278.8500061035156,37832.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758562207221985,1.0,0.0,0.0,3.670385360717773,3.670409917831421,8.989109119283967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.0048828125,0.0,1569.754150390625,1895.4371337890625,0.0,3177.7353515625,0.9115251898765564,1.0,0.0,3.0,1.0,0.0
18007200,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8536588549613953,0.3890005648136139,0.3521219491958618,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8715548515319824,0.4147941470146179,0.3947883546352386,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8624051213264465,0.4014405608177185,0.2825172245502472,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8385604619979858,0.3676952421665191,0.3506442308425903,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7263720631599426,0.2345676571130752,1.069644570350647,284.909912109375,284.95001220703125,299.8500061035156,296.9851379394531,298.3145446777344,297.2511901855469,284.912109375,1.0,0.5615777373313904,0.5726291537284851,0.5726291537284851,1.0,1.0,-2.9412930011749268,1.1991037130355835,1.7421894073486328,0.5384975075721741,0.8868769407272339,0.8868769407272339,0.0,150.65872192382812,193.0,70947.859375,0.0,2202.829345703125,1.0,278.5568542480469,283.17535400390625,300.0093078613281,304.63836669921875,293.1499938964844,293.1499938964844,278.8500061035156,37832.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758562207221985,1.0,0.0,0.0,3.670385360717773,3.670409917831421,8.989109119283967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.0048828125,0.0,1569.754150390625,1895.4371337890625,0.0,3177.7353515625,0.9115251898765564,1.0,0.0,3.0,1.0,0.0
18007260,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8330205082893372,0.3904497027397156,0.3537621200084686,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8501294255256653,0.4169501364231109,0.3972628116607666,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8409935235977173,0.4026117324829101,0.2836403250694275,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8188542723655701,0.3692391514778137,0.352569580078125,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7083866000175476,0.2350003123283386,1.074130654335022,285.0216979980469,284.95001220703125,299.90838623046875,297.0062255859375,298.3362731933594,297.2508239746094,285.0198669433594,1.0,0.5738032460212708,0.5704994201660156,0.5704994201660156,1.0,1.0,-2.955288410186768,1.2026318311691284,1.7526565790176392,0.5387831926345825,0.9953229427337646,0.9953229427337646,0.0,167.89056396484375,181.0,70722.3515625,0.0,2314.1162109375,1.0,278.84344482421875,283.2911071777344,299.99334716796875,304.5335388183594,293.1499938964844,293.1499938964844,278.54998779296875,32891.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699153065681458,1.0,0.0,0.0,3.802683115005493,3.80270791053772,9.648805416873074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.7919921875,0.0,1685.5281982421875,1895.4371337890625,0.0,3122.015869140625,0.9372658133506776,1.0,0.0,3.0,1.0,0.0
18007320,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8330205082893372,0.3904497027397156,0.3537621200084686,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8501294255256653,0.4169501364231109,0.3972628116607666,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8409935235977173,0.4026117324829101,0.2836403250694275,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8188542723655701,0.3692391514778137,0.352569580078125,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7083866000175476,0.2350003123283386,1.074130654335022,285.0216979980469,284.95001220703125,299.90838623046875,297.0062255859375,298.3362731933594,297.2508239746094,285.0198669433594,1.0,0.5738032460212708,0.5704994201660156,0.5704994201660156,1.0,1.0,-2.955288410186768,1.2026318311691284,1.7526565790176392,0.5387831926345825,0.9953229427337646,0.9953229427337646,0.0,167.89056396484375,181.0,70722.3515625,0.0,2314.1162109375,1.0,278.84344482421875,283.2911071777344,299.99334716796875,304.5335388183594,293.1499938964844,293.1499938964844,278.54998779296875,32891.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699153065681458,1.0,0.0,0.0,3.802683115005493,3.80270791053772,9.648805416873074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.7919921875,0.0,1685.5281982421875,1895.4371337890625,0.0,3122.015869140625,0.9372658133506776,1.0,0.0,3.0,1.0,0.0
18007380,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8277255296707153,0.3907648026943207,0.3545352816581726,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8451326489448547,0.4183073043823242,0.3989717662334442,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8355068564414978,0.4028695821762085,0.2841656506061554,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8138400912284851,0.3700543940067291,0.3537542223930359,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7030895352363586,0.2349563539028167,1.075597643852234,284.90057373046875,284.95001220703125,299.9667053222656,297.0271301269531,298.35284423828125,297.24249267578125,284.9028625488281,1.0,0.5771467089653015,0.5683696866035461,0.5683696866035461,1.0,1.0,-2.9621059894561768,1.20288348197937,1.7592225074768066,0.5376582741737366,0.8938659429550171,0.8938659429550171,0.0,173.30320739746094,169.0,71586.7578125,0.0,2353.62939453125,1.0,278.5565185546875,283.1533203125,300.0493469238281,304.7245178222656,293.1499938964844,293.1499938964844,278.8500061035156,38093.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87794429063797,1.0,0.0,0.0,3.720441102981568,3.720466136932373,9.23596189750242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.5576171875,0.0,1628.9276123046875,1895.4371337890625,0.0,3197.3125,0.9227817058563232,1.0,0.0,3.0,1.0,0.0
18007440,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8277255296707153,0.3907648026943207,0.3545352816581726,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8451326489448547,0.4183073043823242,0.3989717662334442,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8355068564414978,0.4028695821762085,0.2841656506061554,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8138400912284851,0.3700543940067291,0.3537542223930359,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7030895352363586,0.2349563539028167,1.075597643852234,284.90057373046875,284.95001220703125,299.9667053222656,297.0271301269531,298.35284423828125,297.24249267578125,284.9028625488281,1.0,0.5771467089653015,0.5683696866035461,0.5683696866035461,1.0,1.0,-2.9621059894561768,1.20288348197937,1.7592225074768066,0.5376582741737366,0.8938659429550171,0.8938659429550171,0.0,173.30320739746094,169.0,71586.7578125,0.0,2353.62939453125,1.0,278.5565185546875,283.1533203125,300.0493469238281,304.7245178222656,293.1499938964844,293.1499938964844,278.8500061035156,38093.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87794429063797,1.0,0.0,0.0,3.720441102981568,3.720466136932373,9.23596189750242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.5576171875,0.0,1628.9276123046875,1895.4371337890625,0.0,3197.3125,0.9227817058563232,1.0,0.0,3.0,1.0,0.0
18007500,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8285496234893799,0.3914282321929931,0.3548073470592499,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8462709188461304,0.4193208813667297,0.3996838629245758,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8362778425216675,0.4033531248569488,0.2843112647533417,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8147938251495361,0.3707317113876343,0.3541851937770843,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7036913633346558,0.2351095527410507,1.0755833387374878,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3631896972656,297.2419128417969,285.0306091308594,1.0,0.5769692659378052,0.5673048496246338,0.5673048496246338,1.0,1.0,-2.9639599323272705,1.2023229598999023,1.7616370916366575,0.5366029739379883,0.9828912019729614,0.9828912019729614,0.0,172.8076629638672,169.0,70872.9140625,0.0,2354.468994140625,1.0,278.8038635253906,283.29217529296875,300.0111694335937,304.52197265625,293.1499938964844,293.1499938964844,278.8500061035156,34000.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726412653923035,1.0,0.0,0.0,3.768888473510742,3.7689132690429688,9.478068250245996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.5908203125,0.0,1654.0587158203125,1895.4371337890625,0.0,3147.585693359375,0.932183027267456,1.0,0.0,3.0,1.0,0.0
18007560,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8316919803619385,0.3923335373401642,0.3554791212081909,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8497404456138611,0.4205184280872345,0.4006731808185577,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8393213152885437,0.4040204882621765,0.2846783399581909,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8179382085800171,0.3715605735778808,0.354838877916336,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7063980102539062,0.2353938370943069,1.0762392282485962,285.0164794921875,284.95001220703125,300.02496337890625,297.0477905273437,298.3749084472656,297.2435302734375,285.01470947265625,1.0,0.5760841965675354,0.5662840008735657,0.5662840008735657,1.0,1.0,-2.967970371246338,1.202757477760315,1.765212893486023,0.5360854268074036,1.0,1.0,0.0,170.61265563964844,157.0,71130.2890625,0.0,2350.5849609375,1.0,278.84356689453125,283.27642822265625,300.0312805175781,304.6020812988281,293.1499938964844,293.1499938964844,278.54998779296875,33248.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871260941028595,1.0,0.0,0.0,3.837167263031006,3.8371927738189697,9.824597100305257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.224609375,0.0,1729.89501953125,1895.4371337890625,0.0,3134.638916015625,0.9453839063644408,1.0,0.0,3.0,1.0,0.0
18007620,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8399038314819336,0.3929026424884796,0.3560335040092468,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8590049147605896,0.4220457375049591,0.402068167924881,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8475133180618286,0.4043276906013489,0.2848934829235077,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8261470794677734,0.3724111318588257,0.3555876612663269,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7136043310165405,0.2354698181152343,1.0759754180908203,284.8957824707031,284.95001220703125,300.08306884765625,297.0682373046875,298.3923645019531,297.2373352050781,284.8982849121094,1.0,0.5725075006484985,0.5642423033714294,0.5642423033714294,1.0,1.0,-2.971163988113404,1.201448678970337,1.7697151899337769,0.5341001749038696,0.8959840536117554,0.8959840536117554,0.0,164.1924591064453,145.0,71892.84375,0.0,2323.8056640625,1.0,278.5561218261719,283.1406555175781,300.08673095703125,304.7835388183594,293.1499938964844,293.1499938964844,278.8500061035156,38362.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878468930721283,1.0,0.0,0.0,3.746057510375977,3.746082782745361,9.36358503622614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.67578125,0.0,1660.826416015625,1895.4371337890625,0.0,3202.230224609375,0.9286348819732666,1.0,0.0,3.0,1.0,0.0
18007680,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8399038314819336,0.3929026424884796,0.3560335040092468,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8590049147605896,0.4220457375049591,0.402068167924881,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8475133180618286,0.4043276906013489,0.2848934829235077,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8261470794677734,0.3724111318588257,0.3555876612663269,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7136043310165405,0.2354698181152343,1.0759754180908203,284.8957824707031,284.95001220703125,300.08306884765625,297.0682373046875,298.3923645019531,297.2373352050781,284.8982849121094,1.0,0.5725075006484985,0.5642423033714294,0.5642423033714294,1.0,1.0,-2.971163988113404,1.201448678970337,1.7697151899337769,0.5341001749038696,0.8959840536117554,0.8959840536117554,0.0,164.1924591064453,145.0,71892.84375,0.0,2323.8056640625,1.0,278.5561218261719,283.1406555175781,300.08673095703125,304.7835388183594,293.1499938964844,293.1499938964844,278.8500061035156,38362.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878468930721283,1.0,0.0,0.0,3.746057510375977,3.746082782745361,9.36358503622614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.67578125,0.0,1660.826416015625,1895.4371337890625,0.0,3202.230224609375,0.9286348819732666,1.0,0.0,3.0,1.0,0.0
18007740,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8530358672142029,0.3946501314640045,0.356915533542633,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.873458981513977,0.4244155883789062,0.4036692380905151,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8606687188148499,0.4055541157722473,0.2852630317211151,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8387476801872253,0.3739853501319885,0.3564710915088653,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7241597175598145,0.2360405474901199,1.0759979486465454,285.0171203613281,284.95001220703125,300.1410217285156,297.0884094238281,298.4151916503906,297.24029541015625,285.0155334472656,1.0,0.567511796951294,0.562200665473938,0.562200665473938,1.0,1.0,-2.9756736755371094,1.200710415840149,1.7749632596969604,0.5321665406227112,1.0,1.0,0.0,154.99090576171875,133.0,71365.8203125,0.0,2285.21044921875,1.0,278.8438720703125,283.269775390625,300.0694580078125,304.6568908691406,293.1499938964844,293.1499938964844,278.54998779296875,33470.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712766170501709,1.0,0.0,0.0,3.8555755615234375,3.855601310729981,9.919087915477576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.6787109375,0.0,1754.142333984375,1895.4371337890625,0.0,3134.78564453125,0.9495630264282228,1.0,0.0,3.0,1.0,0.0
18007800,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8530358672142029,0.3946501314640045,0.356915533542633,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.873458981513977,0.4244155883789062,0.4036692380905151,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8606687188148499,0.4055541157722473,0.2852630317211151,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8387476801872253,0.3739853501319885,0.3564710915088653,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7241597175598145,0.2360405474901199,1.0759979486465454,285.0171203613281,284.95001220703125,300.1410217285156,297.0884094238281,298.4151916503906,297.24029541015625,285.0155334472656,1.0,0.567511796951294,0.562200665473938,0.562200665473938,1.0,1.0,-2.9756736755371094,1.200710415840149,1.7749632596969604,0.5321665406227112,1.0,1.0,0.0,154.99090576171875,133.0,71365.8203125,0.0,2285.21044921875,1.0,278.8438720703125,283.269775390625,300.0694580078125,304.6568908691406,293.1499938964844,293.1499938964844,278.54998779296875,33470.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712766170501709,1.0,0.0,0.0,3.8555755615234375,3.855601310729981,9.919087915477576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.6787109375,0.0,1754.142333984375,1895.4371337890625,0.0,3134.78564453125,0.9495630264282228,1.0,0.0,3.0,1.0,0.0
18007860,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8691669702529907,0.3952860832214355,0.3574134409427643,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8911144733428955,0.4260408878326416,0.4050253331661224,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8769323229789734,0.4059217572212219,0.2854176759719848,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8542265295982361,0.3748926520347595,0.3571342527866363,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7365567088127136,0.2362237870693206,1.0755678415298462,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.4330749511719,297.2352905273437,284.8989562988281,1.0,0.5617144107818604,0.5602736473083496,0.5602736473083496,1.0,1.0,-2.978376626968384,1.1992653608322144,1.77911114692688,0.5301163792610168,0.9002931118011475,0.9002931118011475,0.0,144.924560546875,121.0,72137.375,0.0,2238.89404296875,1.0,278.5567932128906,283.13385009765625,300.12506103515625,304.83819580078125,293.1499938964844,293.1499938964844,278.8500061035156,38347.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782055974006653,1.0,0.0,0.0,3.7650420665740967,3.76506781578064,9.458732961320492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.798828125,0.0,1683.0853271484375,1895.4371337890625,0.0,3199.76171875,0.9328206181526184,1.0,0.0,3.0,1.0,0.0
18007920,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8691669702529907,0.3952860832214355,0.3574134409427643,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8911144733428955,0.4260408878326416,0.4050253331661224,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8769323229789734,0.4059217572212219,0.2854176759719848,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8542265295982361,0.3748926520347595,0.3571342527866363,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7365567088127136,0.2362237870693206,1.0755678415298462,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.4330749511719,297.2352905273437,284.8989562988281,1.0,0.5617144107818604,0.5602736473083496,0.5602736473083496,1.0,1.0,-2.978376626968384,1.1992653608322144,1.77911114692688,0.5301163792610168,0.9002931118011475,0.9002931118011475,0.0,144.924560546875,121.0,72137.375,0.0,2238.89404296875,1.0,278.5567932128906,283.13385009765625,300.12506103515625,304.83819580078125,293.1499938964844,293.1499938964844,278.8500061035156,38347.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782055974006653,1.0,0.0,0.0,3.7650420665740967,3.76506781578064,9.458732961320492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.798828125,0.0,1683.0853271484375,1895.4371337890625,0.0,3199.76171875,0.9328206181526184,1.0,0.0,3.0,1.0,0.0
18007980,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.890899121761322,0.3970534205436706,0.3582491278648376,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.914836287498474,0.4284811019897461,0.4066203534603119,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8986580967903137,0.4071900844573974,0.2857625484466553,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8751085996627808,0.3765077590942383,0.3579819202423095,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7531108856201172,0.2368725836277008,1.0755983591079712,285.0210876464844,284.95001220703125,300.2563781738281,297.1277770996094,298.45611572265625,297.2390441894531,285.0200500488281,1.0,0.5554496049880981,0.5583466291427612,0.5583466291427612,1.0,1.0,-2.982760190963745,1.1985571384429932,1.7842029333114624,0.5282078385353088,1.0,1.0,0.0,133.6876983642578,109.0,71565.0625,0.0,2189.49267578125,1.0,278.8436584472656,283.2671813964844,300.1086120605469,304.71014404296875,293.1499938964844,293.1499938964844,278.54998779296875,33706.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870997965335846,1.0,0.0,0.0,3.8677163124084473,3.8677420616149902,9.98165432974929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.3701171875,0.0,1770.962158203125,1895.4371337890625,0.0,3132.172119140625,0.9524624943733216,1.0,0.0,3.0,1.0,0.0
18008040,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.890899121761322,0.3970534205436706,0.3582491278648376,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.914836287498474,0.4284811019897461,0.4066203534603119,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8986580967903137,0.4071900844573974,0.2857625484466553,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8751085996627808,0.3765077590942383,0.3579819202423095,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7531108856201172,0.2368725836277008,1.0755983591079712,285.0210876464844,284.95001220703125,300.2563781738281,297.1277770996094,298.45611572265625,297.2390441894531,285.0200500488281,1.0,0.5554496049880981,0.5583466291427612,0.5583466291427612,1.0,1.0,-2.982760190963745,1.1985571384429932,1.7842029333114624,0.5282078385353088,1.0,1.0,0.0,133.6876983642578,109.0,71565.0625,0.0,2189.49267578125,1.0,278.8436584472656,283.2671813964844,300.1086120605469,304.71014404296875,293.1499938964844,293.1499938964844,278.54998779296875,33706.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870997965335846,1.0,0.0,0.0,3.8677163124084473,3.8677420616149902,9.98165432974929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.3701171875,0.0,1770.962158203125,1895.4371337890625,0.0,3132.172119140625,0.9524624943733216,1.0,0.0,3.0,1.0,0.0
18008100,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9037811756134032,0.3974943161010742,0.3587125241756439,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9300398230552672,0.4294115304946899,0.4074739217758178,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9119141101837158,0.4074958562850952,0.2859797775745392,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8876606225967407,0.3770631551742553,0.3584601581096649,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7632225751876831,0.2370579242706298,1.0758841037750244,284.8793334960937,284.95001220703125,300.2850646972656,297.1374206542969,298.4657287597656,297.2378845214844,284.8747253417969,1.0,0.5522752404212952,0.5573831796646118,0.5573831796646118,1.0,1.0,-2.9855282306671143,1.198428750038147,1.7870993614196775,0.5274602174758911,0.9158061146736144,0.9158061146736144,0.0,127.92774963378906,109.0,72611.5859375,0.0,2165.012939453125,1.0,278.5936584472656,283.1049499511719,300.1661682128906,304.9515991210937,293.1499938964844,293.1499938964844,278.54998779296875,36743.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765287399291992,1.0,0.0,0.0,3.853960037231445,3.8539862632751465,9.910777407640126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.0654296875,0.0,1778.018310546875,1895.4371337890625,0.0,3184.041259765625,0.9497733116149902,1.0,0.0,3.0,1.0,0.0
18008160,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9174489974975586,0.397680401802063,0.35871222615242,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9451390504837036,0.4301524758338928,0.4079875648021698,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9261941313743592,0.4075846970081329,0.2859113812446594,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9002873301506042,0.3774389028549194,0.358633279800415,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.773534893989563,0.2371128499507904,1.0752527713775637,284.8964538574219,284.95001220703125,300.3136901855469,297.1469421386719,298.4738464355469,297.2344665527344,284.8990173339844,1.0,0.5489153265953064,0.5564335584640503,0.5564335584640503,1.0,1.0,-2.985514879226685,1.1970925331115725,1.788422465324402,0.5260962247848511,0.9045102000236512,0.9045102000236512,0.0,122.49030303955078,97.0,72375.0,0.0,2137.3056640625,1.0,278.55633544921875,283.1266174316406,300.1641845703125,304.89373779296875,293.1499938964844,293.1499938964844,278.25,38321.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779054284095764,1.0,0.0,0.0,3.782708406448364,3.7827341556549072,9.547705985823995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.560546875,0.0,1703.8848876953125,1895.4371337890625,0.0,3196.9482421875,0.936756193637848,1.0,0.0,3.0,1.0,0.0
