time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.95160174369812,0.3982612192630768,0.358702689409256,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9774270057678224,0.4317587912082672,0.408979594707489,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9597808718681335,0.4079000651836395,0.2857424318790436,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.93337219953537,0.3782786726951599,0.3589214086532593,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7987714409828186,0.2372552007436752,1.0736465454101562,284.8979187011719,284.95001220703125,300.3707580566406,297.16571044921875,298.4911804199219,297.229736328125,284.89892578125,1.0,0.5419171452522278,0.5545343160629272,0.5545343160629272,1.0,1.0,-2.9849064350128174,1.1941585540771484,1.7907480001449585,0.5231307744979858,0.8461685180664062,0.8461685180664062,0.0,111.31157684326172,115.0,72398.625,0.0,2079.352294921875,1.0,278.2576904296875,283.10601806640625,300.1685791015625,304.912109375,293.1499938964844,293.1499938964844,278.54998779296875,40160.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807387351989746,1.0,0.0,0.0,3.5687496662139893,3.5687735080718994,8.498170700477203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.2841796875,0.0,1475.0718994140625,1895.4371337890625,0.0,3223.503662109375,0.8912391066551208,1.0,0.0,3.0,1.0,0.0
18008280,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.95160174369812,0.3982612192630768,0.358702689409256,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9774270057678224,0.4317587912082672,0.408979594707489,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9597808718681335,0.4079000651836395,0.2857424318790436,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.93337219953537,0.3782786726951599,0.3589214086532593,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7987714409828186,0.2372552007436752,1.0736465454101562,284.8979187011719,284.95001220703125,300.3707580566406,297.16571044921875,298.4911804199219,297.229736328125,284.89892578125,1.0,0.5419171452522278,0.5545343160629272,0.5545343160629272,1.0,1.0,-2.9849064350128174,1.1941585540771484,1.7907480001449585,0.5231307744979858,0.8461685180664062,0.8461685180664062,0.0,111.31157684326172,115.0,72398.625,0.0,2079.352294921875,1.0,278.2576904296875,283.10601806640625,300.1685791015625,304.912109375,293.1499938964844,293.1499938964844,278.54998779296875,40160.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807387351989746,1.0,0.0,0.0,3.5687496662139893,3.5687735080718994,8.498170700477203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.2841796875,0.0,1475.0718994140625,1895.4371337890625,0.0,3223.503662109375,0.8912391066551208,1.0,0.0,3.0,1.0,0.0
18008340,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9541346430778505,0.4001362919807434,0.3601692616939544,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9799954295158386,0.4343455135822296,0.4112260639667511,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9618213772773744,0.4093007445335388,0.2865670323371887,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9359920620918274,0.3799898326396942,0.3603622615337372,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8003393411636353,0.2379865646362304,1.0763187408447266,285.0019836425781,284.95001220703125,300.427490234375,297.1840515136719,298.514892578125,297.2353515625,285.001953125,1.0,0.5441206693649292,0.552635133266449,0.552635133266449,1.0,1.0,-2.9952914714813232,1.1960219144821167,1.7992695569992063,0.5223417282104492,0.9390175342559814,0.9390175342559814,0.0,111.35977172851562,133.0,72039.3203125,0.0,2097.4794921875,1.0,278.5418395996094,283.2197265625,300.1578369140625,304.79022216796875,293.1499938964844,293.1499938964844,278.25,33819.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718816637992859,1.0,0.0,0.0,3.680356025695801,3.680379867553711,9.038012649398296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.3076171875,0.0,1550.7552490234375,1895.4371337890625,0.0,3140.461181640625,0.9104552268981934,1.0,0.0,3.0,1.0,0.0
18008400,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9541346430778505,0.4001362919807434,0.3601692616939544,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9799954295158386,0.4343455135822296,0.4112260639667511,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9618213772773744,0.4093007445335388,0.2865670323371887,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9359920620918274,0.3799898326396942,0.3603622615337372,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8003393411636353,0.2379865646362304,1.0763187408447266,285.0019836425781,284.95001220703125,300.427490234375,297.1840515136719,298.514892578125,297.2353515625,285.001953125,1.0,0.5441206693649292,0.552635133266449,0.552635133266449,1.0,1.0,-2.9952914714813232,1.1960219144821167,1.7992695569992063,0.5223417282104492,0.9390175342559814,0.9390175342559814,0.0,111.35977172851562,133.0,72039.3203125,0.0,2097.4794921875,1.0,278.5418395996094,283.2197265625,300.1578369140625,304.79022216796875,293.1499938964844,293.1499938964844,278.25,33819.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718816637992859,1.0,0.0,0.0,3.680356025695801,3.680379867553711,9.038012649398296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.3076171875,0.0,1550.7552490234375,1895.4371337890625,0.0,3140.461181640625,0.9104552268981934,1.0,0.0,3.0,1.0,0.0
18008460,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9301042556762696,0.4007285535335541,0.3612861931324005,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9594379663467408,0.4360668659210205,0.413373053073883,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9380945563316344,0.4097254574298858,0.2872745096683502,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9122009873390198,0.3809245228767395,0.3617555201053619,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7820124626159668,0.2382091134786605,1.0794875621795654,284.92236328125,284.95001220703125,300.48388671875,297.20196533203125,298.5326538085937,297.2314453125,284.9234619140625,1.0,0.5508661866188049,0.5507664680480957,0.5507664680480957,1.0,1.0,-3.005554914474488,1.1978015899658203,1.8077534437179563,0.5217218399047852,0.8678499460220337,0.8678499460220337,0.0,119.73445892333984,151.0,72811.0078125,0.0,2158.183349609375,1.0,278.2575378417969,283.1179504394531,300.2153015136719,304.9725341796875,293.1499938964844,293.1499938964844,278.54998779296875,37978.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780047297477722,1.0,0.0,0.0,3.5806891918182373,3.5807127952575684,8.555128374609922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.07421875,0.0,1471.9354248046875,1895.4371337890625,0.0,3197.87890625,0.8918991088867188,1.0,0.0,3.0,1.0,0.0
18008520,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9301042556762696,0.4007285535335541,0.3612861931324005,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9594379663467408,0.4360668659210205,0.413373053073883,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9380945563316344,0.4097254574298858,0.2872745096683502,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9122009873390198,0.3809245228767395,0.3617555201053619,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7820124626159668,0.2382091134786605,1.0794875621795654,284.92236328125,284.95001220703125,300.48388671875,297.20196533203125,298.5326538085937,297.2314453125,284.9234619140625,1.0,0.5508661866188049,0.5507664680480957,0.5507664680480957,1.0,1.0,-3.005554914474488,1.1978015899658203,1.8077534437179563,0.5217218399047852,0.8678499460220337,0.8678499460220337,0.0,119.73445892333984,151.0,72811.0078125,0.0,2158.183349609375,1.0,278.2575378417969,283.1179504394531,300.2153015136719,304.9725341796875,293.1499938964844,293.1499938964844,278.54998779296875,37978.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780047297477722,1.0,0.0,0.0,3.5806891918182373,3.5807127952575684,8.555128374609922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.07421875,0.0,1471.9354248046875,1895.4371337890625,0.0,3197.87890625,0.8918991088867188,1.0,0.0,3.0,1.0,0.0
18008580,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9009533524513244,0.4021126627922058,0.3627687394618988,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9300293922424316,0.4383586645126343,0.4158364236354828,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9077058434486388,0.4107756614685058,0.2882209718227386,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8856509923934937,0.3823348581790924,0.3634125888347626,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7598670721054077,0.2386863827705383,1.083440184593201,285.013427734375,284.95001220703125,300.5399169921875,297.2193908691406,298.55389404296875,297.23358154296875,285.0115051269531,1.0,0.5601983666419983,0.5488977432250977,0.5488977432250977,1.0,1.0,-3.0181725025177,1.2005820274353027,1.817590594291687,0.5214121341705322,0.9629634618759156,0.9629634618759156,0.0,132.05441284179688,169.0,72634.3984375,0.0,2243.79345703125,1.0,278.54278564453125,283.21551513671875,300.2040100097656,304.874755859375,293.1499938964844,293.1499938964844,278.25,32933.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717318773269653,1.0,0.0,0.0,3.717270374298096,3.717294454574585,9.220226502293372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.998046875,0.0,1585.93603515625,1895.4371337890625,0.0,3139.055908203125,0.917956531047821,1.0,0.0,3.0,1.0,0.0
18008640,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9009533524513244,0.4021126627922058,0.3627687394618988,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9300293922424316,0.4383586645126343,0.4158364236354828,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9077058434486388,0.4107756614685058,0.2882209718227386,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8856509923934937,0.3823348581790924,0.3634125888347626,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7598670721054077,0.2386863827705383,1.083440184593201,285.013427734375,284.95001220703125,300.5399169921875,297.2193908691406,298.55389404296875,297.23358154296875,285.0115051269531,1.0,0.5601983666419983,0.5488977432250977,0.5488977432250977,1.0,1.0,-3.0181725025177,1.2005820274353027,1.817590594291687,0.5214121341705322,0.9629634618759156,0.9629634618759156,0.0,132.05441284179688,169.0,72634.3984375,0.0,2243.79345703125,1.0,278.54278564453125,283.21551513671875,300.2040100097656,304.874755859375,293.1499938964844,293.1499938964844,278.25,32933.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717318773269653,1.0,0.0,0.0,3.717270374298096,3.717294454574585,9.220226502293372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.998046875,0.0,1585.93603515625,1895.4371337890625,0.0,3139.055908203125,0.917956531047821,1.0,0.0,3.0,1.0,0.0
18008700,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8872961401939392,0.4022649228572845,0.3634637594223022,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9145151972770692,0.439129501581192,0.4170598089694977,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8937004208564758,0.4108864367008209,0.2886843979358673,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8724690675735474,0.382707417011261,0.3642387688159942,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7489787340164185,0.2387078255414962,1.0854804515838623,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.5621032714844,297.2308349609375,284.8777160644531,1.0,0.5654623508453369,0.5479634404182434,0.5479634404182434,1.0,1.0,-3.024487257003784,1.201943278312683,1.822543978691101,0.521333634853363,0.8738188147544861,0.8738188147544861,0.0,139.3524932861328,169.0,73612.734375,0.0,2292.736572265625,1.0,278.2961730957031,283.06494140625,300.2602233886719,305.1184997558594,293.1499938964844,293.1499938964844,278.25,37035.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775970935821533,1.0,0.0,0.0,3.6931498050689697,3.693174362182617,9.100958209273812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.8193359375,0.0,1589.54345703125,1895.4371337890625,0.0,3194.057861328125,0.9135703444480896,1.0,0.0,3.0,1.0,0.0
18008760,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8732349872589111,0.4022434651851654,0.3637452721595764,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8996638655662537,0.4397616684436798,0.4179759919643402,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8794448971748352,0.4108413159847259,0.2888930439949035,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8591380715370178,0.3829419910907745,0.3647885620594024,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7380613684654236,0.23861163854599,1.0866541862487793,284.9133605957031,284.95001220703125,300.5955505371094,297.236328125,298.5690612792969,297.2265319824219,284.9150085449219,1.0,0.5708320736885071,0.5469202399253845,0.5469202399253845,1.0,1.0,-3.0282516479492188,1.202035903930664,1.8262156248092647,0.5205133557319641,0.8771874308586121,0.8771874308586121,0.0,147.46458435058594,187.0,73459.640625,0.0,2341.443603515625,1.0,278.2574157714844,283.0964660644531,300.25604248046875,305.0595703125,293.1499938964844,293.1499938964844,278.54998779296875,37904.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791716694831848,1.0,0.0,0.0,3.62778377532959,3.627807855606079,8.781648830336053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.9560546875,0.0,1522.755615234375,1895.4371337890625,0.0,3208.817138671875,0.9021263718605042,1.0,0.0,3.0,1.0,0.0
18008820,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8504554629325867,0.4033490121364593,0.3650802075862884,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8759934306144714,0.4418564438819885,0.420376718044281,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8560755848884583,0.4116701781749725,0.2897728085517883,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8375349640846252,0.3841320276260376,0.3663646876811981,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7199026346206665,0.2388592511415481,1.090230941772461,285.0120849609375,284.95001220703125,300.6507568359375,297.2527160644531,298.5883483886719,297.22705078125,285.01025390625,1.0,0.5821182131767273,0.5448338985443115,0.5448338985443115,1.0,1.0,-3.039987087249756,1.204003930091858,1.835983157157898,0.5195674300193787,0.9745940566062928,0.9745940566062928,0.0,163.85670471191406,205.0,73204.0859375,0.0,2447.9169921875,1.0,278.5431213378906,283.2018127441406,300.239013671875,304.94952392578125,293.1499938964844,293.1499938964844,278.25,33040.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731880784034729,1.0,0.0,0.0,3.757666110992432,3.757690668106079,9.421709137313884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.1845703125,0.0,1633.4893798828125,1895.4371337890625,0.0,3152.71435546875,0.9271585941314696,1.0,0.0,3.0,1.0,0.0
18008880,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8504554629325867,0.4033490121364593,0.3650802075862884,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8759934306144714,0.4418564438819885,0.420376718044281,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8560755848884583,0.4116701781749725,0.2897728085517883,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8375349640846252,0.3841320276260376,0.3663646876811981,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7199026346206665,0.2388592511415481,1.090230941772461,285.0120849609375,284.95001220703125,300.6507568359375,297.2527160644531,298.5883483886719,297.22705078125,285.01025390625,1.0,0.5821182131767273,0.5448338985443115,0.5448338985443115,1.0,1.0,-3.039987087249756,1.204003930091858,1.835983157157898,0.5195674300193787,0.9745940566062928,0.9745940566062928,0.0,163.85670471191406,205.0,73204.0859375,0.0,2447.9169921875,1.0,278.5431213378906,283.2018127441406,300.239013671875,304.94952392578125,293.1499938964844,293.1499938964844,278.25,33040.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731880784034729,1.0,0.0,0.0,3.757666110992432,3.757690668106079,9.421709137313884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.1845703125,0.0,1633.4893798828125,1895.4371337890625,0.0,3152.71435546875,0.9271585941314696,1.0,0.0,3.0,1.0,0.0
18008940,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.830528736114502,0.4032714962959289,0.3659554719924927,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.855104386806488,0.4431154727935791,0.4224700033664703,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8357387185096741,0.411580741405487,0.2904017269611358,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8184504508972168,0.3845751583576202,0.3676738142967224,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7019181251525879,0.2386076748371124,1.0930572748184204,284.9085693359375,284.95001220703125,300.7054748535156,297.2685241699219,298.6021728515625,297.2192687988281,284.910400390625,1.0,0.5936259031295776,0.5427474975585938,0.5427474975585938,1.0,1.0,-3.049290895462036,1.2048401832580566,1.844450831413269,0.5182154774665833,0.8841009736061096,0.8841009736061096,0.0,181.5643615722656,193.0,74016.2890625,0.0,2557.405029296875,1.0,278.25689697265625,283.07965087890625,300.2882385253906,305.1296691894531,293.1499938964844,293.1499938964844,278.54998779296875,38018.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805884718894958,1.0,0.0,0.0,3.667226076126098,3.667250633239746,8.973639751275186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.759765625,0.0,1567.5931396484375,1895.4371337890625,0.0,3222.095458984375,0.9109958410263062,1.0,0.0,3.0,1.0,0.0
18009000,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.830528736114502,0.4032714962959289,0.3659554719924927,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.855104386806488,0.4431154727935791,0.4224700033664703,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8357387185096741,0.411580741405487,0.2904017269611358,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8184504508972168,0.3845751583576202,0.3676738142967224,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7019181251525879,0.2386076748371124,1.0930572748184204,284.9085693359375,284.95001220703125,300.7054748535156,297.2685241699219,298.6021728515625,297.2192687988281,284.910400390625,1.0,0.5936259031295776,0.5427474975585938,0.5427474975585938,1.0,1.0,-3.049290895462036,1.2048401832580566,1.844450831413269,0.5182154774665833,0.8841009736061096,0.8841009736061096,0.0,181.5643615722656,193.0,74016.2890625,0.0,2557.405029296875,1.0,278.25689697265625,283.07965087890625,300.2882385253906,305.1296691894531,293.1499938964844,293.1499938964844,278.54998779296875,38018.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805884718894958,1.0,0.0,0.0,3.667226076126098,3.667250633239746,8.973639751275186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.759765625,0.0,1567.5931396484375,1895.4371337890625,0.0,3222.095458984375,0.9109958410263062,1.0,0.0,3.0,1.0,0.0
18009060,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8264082074165344,0.4042784571647644,0.366734892129898,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8513001203536987,0.4451511204242706,0.4243326783180237,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8314512372016907,0.4123459160327911,0.2908788621425628,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8144659399986267,0.3856830596923828,0.3686909675598144,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.697613000869751,0.238756462931633,1.093911051750183,285.00933837890625,284.95001220703125,300.7597351074219,297.2837829589844,298.6207580566406,297.219970703125,285.00738525390625,1.0,0.5964000225067139,0.5407048463821411,0.5407048463821411,1.0,1.0,-3.055289030075073,1.2042747735977173,1.8510143756866453,0.516089141368866,0.980833113193512,0.980833113193512,0.0,186.25494384765625,181.0,73598.6640625,0.0,2593.296630859375,1.0,278.5433654785156,283.1889953613281,300.26885986328125,305.00897216796875,293.1499938964844,293.1499938964844,278.25,33254.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743688464164734,1.0,0.0,0.0,3.788604259490967,3.788629055023194,9.577490800438682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.4111328125,0.0,1671.586181640625,1895.4371337890625,0.0,3163.7880859375,0.9342831969261168,1.0,0.0,3.0,1.0,0.0
18009120,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8264082074165344,0.4042784571647644,0.366734892129898,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8513001203536987,0.4451511204242706,0.4243326783180237,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8314512372016907,0.4123459160327911,0.2908788621425628,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8144659399986267,0.3856830596923828,0.3686909675598144,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.697613000869751,0.238756462931633,1.093911051750183,285.00933837890625,284.95001220703125,300.7597351074219,297.2837829589844,298.6207580566406,297.219970703125,285.00738525390625,1.0,0.5964000225067139,0.5407048463821411,0.5407048463821411,1.0,1.0,-3.055289030075073,1.2042747735977173,1.8510143756866453,0.516089141368866,0.980833113193512,0.980833113193512,0.0,186.25494384765625,181.0,73598.6640625,0.0,2593.296630859375,1.0,278.5433654785156,283.1889953613281,300.26885986328125,305.00897216796875,293.1499938964844,293.1499938964844,278.25,33254.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743688464164734,1.0,0.0,0.0,3.788604259490967,3.788629055023194,9.577490800438682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.4111328125,0.0,1671.586181640625,1895.4371337890625,0.0,3163.7880859375,0.9342831969261168,1.0,0.0,3.0,1.0,0.0
18009180,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.829159140586853,0.4042373895645141,0.3668699264526367,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8550255298614502,0.4464562237262726,0.4256609082221985,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8341925144195557,0.4123120903968811,0.2909474968910217,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8175175786018372,0.3861563205718994,0.3692183494567871,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6999713778495789,0.2385386824607849,1.0930157899856567,284.90216064453125,284.95001220703125,300.8134460449219,297.29840087890625,298.6343994140625,297.21356201171875,284.9040222167969,1.0,0.5948958396911621,0.5386621356010437,0.5386621356010437,1.0,1.0,-3.0566978454589844,1.2016743421554563,1.8550233840942385,0.5130754113197327,0.8843876719474792,0.8843876719474792,0.0,183.7440185546875,169.0,74225.0234375,0.0,2582.9140625,1.0,278.2567138671875,283.0662841796875,300.3153381347656,305.17498779296875,293.1499938964844,293.1499938964844,278.54998779296875,38357.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812138438224792,1.0,0.0,0.0,3.6873857975006095,3.687410593032837,9.07257287963148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.818359375,0.0,1592.9820556640625,1895.4371337890625,0.0,3227.955078125,0.9157033562660216,1.0,0.0,3.0,1.0,0.0
18009240,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.829159140586853,0.4042373895645141,0.3668699264526367,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8550255298614502,0.4464562237262726,0.4256609082221985,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8341925144195557,0.4123120903968811,0.2909474968910217,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8175175786018372,0.3861563205718994,0.3692183494567871,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6999713778495789,0.2385386824607849,1.0930157899856567,284.90216064453125,284.95001220703125,300.8134460449219,297.29840087890625,298.6343994140625,297.21356201171875,284.9040222167969,1.0,0.5948958396911621,0.5386621356010437,0.5386621356010437,1.0,1.0,-3.0566978454589844,1.2016743421554563,1.8550233840942385,0.5130754113197327,0.8843876719474792,0.8843876719474792,0.0,183.7440185546875,169.0,74225.0234375,0.0,2582.9140625,1.0,278.2567138671875,283.0662841796875,300.3153381347656,305.17498779296875,293.1499938964844,293.1499938964844,278.54998779296875,38357.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812138438224792,1.0,0.0,0.0,3.6873857975006095,3.687410593032837,9.07257287963148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.818359375,0.0,1592.9820556640625,1895.4371337890625,0.0,3227.955078125,0.9157033562660216,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8324000239372253,0.4047244787216186,0.3669090270996094,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8589227795600891,0.4474755227565765,0.4262804388999939,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8374434113502502,0.4126906394958496,0.2909468412399292,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8208644986152649,0.3867056369781494,0.3694247007369995,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7028852105140686,0.2386265993118286,1.0922510623931885,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6434020996094,297.214111328125,285.0250244140625,1.0,0.5931093692779541,0.5376408100128174,0.5376408100128174,1.0,1.0,-3.056811809539795,1.200119972229004,1.856691837310791,0.5113224387168884,0.9689489006996156,0.9689489006996156,0.0,180.72430419921875,169.0,73477.96875,0.0,2567.39892578125,1.0,278.5030822753906,283.1994934082031,300.2767639160156,304.9663391113281,293.1499938964844,293.1499938964844,278.54998779296875,34114.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758177757263184,1.0,0.0,0.0,3.735261917114258,3.735286474227905,9.309694632975152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.328125,0.0,1615.673828125,1895.4371337890625,0.0,3177.375,0.924720823764801,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8373374342918396,0.4053899049758911,0.3673258423805237,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8646012544631958,0.4486467540264129,0.4271884560585022,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8423663973808289,0.4132355451583862,0.2911815345287323,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8257489800453186,0.3873981833457947,0.3698824346065521,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7073037624359131,0.2388316988945007,1.0922399759292605,285.0066833496094,284.95001220703125,300.8666076660156,297.3123779296875,298.6535949707031,297.2164611816406,285.00494384765625,1.0,0.5910021662712097,0.5367080569267273,0.5367080569267273,1.0,1.0,-3.0592215061187744,1.199671745300293,1.8595497608184808,0.5102012753486633,0.9805532693862916,0.9805532693862916,0.0,176.62782287597656,157.0,73689.0625,0.0,2550.63134765625,1.0,278.5433349609375,283.1810913085937,300.2944030761719,305.0420837402344,293.1499938964844,293.1499938964844,278.25,33466.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743563890457153,1.0,0.0,0.0,3.799401044845581,3.7994260787963854,9.63215711635712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.4892578125,0.0,1686.09130859375,1895.4371337890625,0.0,3163.671142578125,0.9369601011276244,1.0,0.0,3.0,1.0,0.0
18009420,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8480938673019409,0.4054818153381347,0.3673470616340637,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8772158026695251,0.4501142799854278,0.4284195601940155,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8532917499542236,0.4133599400520324,0.2911770641803741,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8364408016204834,0.3880119025707245,0.3702926933765411,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7166339755058289,0.2387671023607254,1.0908467769622805,284.9019470214844,284.95001220703125,300.919189453125,297.3256530761719,298.6679992675781,297.2120056152344,284.9038391113281,1.0,0.5857646465301514,0.5348425507545471,0.5348425507545471,1.0,1.0,-3.0595474243164062,1.196819543838501,1.8627279996871948,0.507161557674408,0.8847956657409668,0.8847956657409668,0.0,167.70748901367188,145.0,74276.6171875,0.0,2504.704345703125,1.0,278.25665283203125,283.0609741210937,300.340576171875,305.20428466796875,293.1499938964844,293.1499938964844,278.54998779296875,38460.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807803392410278,1.0,0.0,0.0,3.693929433822632,3.6939542293548575,9.104800824388805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.3056640625,0.0,1601.2255859375,1895.4371337890625,0.0,3223.893310546875,0.9172546863555908,1.0,0.0,3.0,1.0,0.0
18009480,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8480938673019409,0.4054818153381347,0.3673470616340637,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8772158026695251,0.4501142799854278,0.4284195601940155,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8532917499542236,0.4133599400520324,0.2911770641803741,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8364408016204834,0.3880119025707245,0.3702926933765411,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7166339755058289,0.2387671023607254,1.0908467769622805,284.9019470214844,284.95001220703125,300.919189453125,297.3256530761719,298.6679992675781,297.2120056152344,284.9038391113281,1.0,0.5857646465301514,0.5348425507545471,0.5348425507545471,1.0,1.0,-3.0595474243164062,1.196819543838501,1.8627279996871948,0.507161557674408,0.8847956657409668,0.8847956657409668,0.0,167.70748901367188,145.0,74276.6171875,0.0,2504.704345703125,1.0,278.25665283203125,283.0609741210937,300.340576171875,305.20428466796875,293.1499938964844,293.1499938964844,278.54998779296875,38460.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807803392410278,1.0,0.0,0.0,3.693929433822632,3.6939542293548575,9.104800824388805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.3056640625,0.0,1601.2255859375,1895.4371337890625,0.0,3223.893310546875,0.9172546863555908,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8632495403289795,0.4067328870296478,0.3677667379379272,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8943886160850525,0.4524545669555664,0.429951936006546,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8686115145683289,0.4144147932529449,0.2914043664932251,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8511525988578796,0.3893750309944153,0.3709364235401153,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7284863591194153,0.2391865104436874,1.0900086164474487,285.00732421875,284.95001220703125,300.9711608886719,297.3382568359375,298.6875305175781,297.2164001464844,285.0055236816406,1.0,0.579805314540863,0.5329770445823669,0.5329770445823669,1.0,1.0,-3.061925172805786,1.1948370933532717,1.8670880794525144,0.5043403506278992,0.9819043278694152,0.9819043278694152,0.0,157.03990173339844,133.0,73729.09375,0.0,2453.499755859375,1.0,278.54351806640625,283.1766052246094,300.3195495605469,305.0707092285156,293.1499938964844,293.1499938964844,278.25,33501.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737682700157166,1.0,0.0,0.0,3.805344820022583,3.8053698539733887,9.662318234404663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.544921875,0.0,1693.4739990234375,1895.4371337890625,0.0,3158.15576171875,0.9382398724555968,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8632495403289795,0.4067328870296478,0.3677667379379272,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8943886160850525,0.4524545669555664,0.429951936006546,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8686115145683289,0.4144147932529449,0.2914043664932251,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8511525988578796,0.3893750309944153,0.3709364235401153,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7284863591194153,0.2391865104436874,1.0900086164474487,285.00732421875,284.95001220703125,300.9711608886719,297.3382568359375,298.6875305175781,297.2164001464844,285.0055236816406,1.0,0.579805314540863,0.5329770445823669,0.5329770445823669,1.0,1.0,-3.061925172805786,1.1948370933532717,1.8670880794525144,0.5043403506278992,0.9819043278694152,0.9819043278694152,0.0,157.03990173339844,133.0,73729.09375,0.0,2453.499755859375,1.0,278.54351806640625,283.1766052246094,300.3195495605469,305.0707092285156,293.1499938964844,293.1499938964844,278.25,33501.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737682700157166,1.0,0.0,0.0,3.805344820022583,3.8053698539733887,9.662318234404663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.544921875,0.0,1693.4739990234375,1895.4371337890625,0.0,3158.15576171875,0.9382398724555968,1.0,0.0,3.0,1.0,0.0
18009660,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8809406161308289,0.4068818092346191,0.367774486541748,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9147093892097472,0.4540385901927948,0.4312231242656708,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8865519762039185,0.4146351814270019,0.2914157211780548,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8685292601585388,0.3900777995586395,0.3713610470294952,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.741934597492218,0.2392137348651886,1.0887008905410769,284.9019775390625,284.95001220703125,301.0224609375,297.3501281738281,298.70184326171875,297.21295166015625,284.9039001464844,1.0,0.5734121799468994,0.5311594605445862,0.5311594605445862,1.0,1.0,-3.062422275543213,1.192070722579956,1.8703516721725464,0.5013586282730103,0.8860477209091187,0.8860477209091187,0.0,146.17543029785156,121.0,74322.2265625,0.0,2397.6826171875,1.0,278.2566223144531,283.0558776855469,300.364990234375,305.2323913574219,293.1499938964844,293.1499938964844,278.54998779296875,38461.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801897168159485,1.0,0.0,0.0,3.700054883956909,3.700079679489136,9.13502219646034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.7802734375,0.0,1608.242431640625,1895.4371337890625,0.0,3218.358642578125,0.9186145663261414,1.0,0.0,3.0,1.0,0.0
18009720,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8809406161308289,0.4068818092346191,0.367774486541748,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9147093892097472,0.4540385901927948,0.4312231242656708,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8865519762039185,0.4146351814270019,0.2914157211780548,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8685292601585388,0.3900777995586395,0.3713610470294952,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.741934597492218,0.2392137348651886,1.0887008905410769,284.9019775390625,284.95001220703125,301.0224609375,297.3501281738281,298.70184326171875,297.21295166015625,284.9039001464844,1.0,0.5734121799468994,0.5311594605445862,0.5311594605445862,1.0,1.0,-3.062422275543213,1.192070722579956,1.8703516721725464,0.5013586282730103,0.8860477209091187,0.8860477209091187,0.0,146.17543029785156,121.0,74322.2265625,0.0,2397.6826171875,1.0,278.2566223144531,283.0558776855469,300.364990234375,305.2323913574219,293.1499938964844,293.1499938964844,278.54998779296875,38461.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801897168159485,1.0,0.0,0.0,3.700054883956909,3.700079679489136,9.13502219646034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.7802734375,0.0,1608.242431640625,1895.4371337890625,0.0,3218.358642578125,0.9186145663261414,1.0,0.0,3.0,1.0,0.0
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9042474031448364,0.4081777036190033,0.3681941330432892,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9429307579994202,0.4564893841743469,0.4328161180019378,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.910247802734375,0.4157723486423492,0.291669487953186,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8914908170700073,0.3915172219276428,0.3720350861549377,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7598452568054199,0.2396993637084961,1.087979435920715,285.0082092285156,284.95001220703125,301.0730895996094,297.3612365722656,298.7211303710937,297.21807861328125,285.00640869140625,1.0,0.5667945742607117,0.5293419361114502,0.5293419361114502,1.0,1.0,-3.0650813579559326,1.190220594406128,1.8748608827590945,0.4986216723918915,0.9840596914291382,0.9840596914291382,0.0,134.4391632080078,109.0,73770.78125,0.0,2341.274169921875,1.0,278.5435485839844,283.1722412109375,300.3427124023437,305.0973205566406,293.1499938964844,293.1499938964844,278.25,33502.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732158541679382,1.0,0.0,0.0,3.811122417449951,3.811147451400757,9.691680133983027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.7890625,0.0,1700.4127197265625,1895.4371337890625,0.0,3152.974853515625,0.9395501017570496,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9042474031448364,0.4081777036190033,0.3681941330432892,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9429307579994202,0.4564893841743469,0.4328161180019378,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.910247802734375,0.4157723486423492,0.291669487953186,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8914908170700073,0.3915172219276428,0.3720350861549377,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7598452568054199,0.2396993637084961,1.087979435920715,285.0082092285156,284.95001220703125,301.0730895996094,297.3612365722656,298.7211303710937,297.21807861328125,285.00640869140625,1.0,0.5667945742607117,0.5293419361114502,0.5293419361114502,1.0,1.0,-3.0650813579559326,1.190220594406128,1.8748608827590945,0.4986216723918915,0.9840596914291382,0.9840596914291382,0.0,134.4391632080078,109.0,73770.78125,0.0,2341.274169921875,1.0,278.5435485839844,283.1722412109375,300.3427124023437,305.0973205566406,293.1499938964844,293.1499938964844,278.25,33502.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732158541679382,1.0,0.0,0.0,3.811122417449951,3.811147451400757,9.691680133983027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.7890625,0.0,1700.4127197265625,1895.4371337890625,0.0,3152.974853515625,0.9395501017570496,1.0,0.0,3.0,1.0,0.0
18009900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9188367128372192,0.4083530902862549,0.3684165477752685,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9584200382232666,0.4573937654495239,0.4336475729942322,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9253646731376648,0.4159919619560241,0.2918229699134826,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9049468636512756,0.3919636011123657,0.3724092841148376,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7706317901611328,0.2397868335247039,1.0878151655197144,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7286376953125,297.2174377441406,284.8676452636719,1.0,0.563485860824585,0.5284331440925598,0.5284331440925598,1.0,1.0,-3.06679105758667,1.1894314289093018,1.8773595094680784,0.4974274933338165,0.8896237015724182,0.8896237015724182,0.0,128.54820251464844,109.0,74679.3359375,0.0,2313.600830078125,1.0,278.2941589355469,283.0177307128906,300.3944702148437,305.3309936523437,293.1499938964844,293.1499938964844,278.25,37337.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785855174064636,1.0,0.0,0.0,3.7830252647399902,3.783050775527954,9.54930442276236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.646484375,0.0,1696.63525390625,1895.4371337890625,0.0,3203.323486328125,0.933992564678192,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.934080183506012,0.4083602130413055,0.3682133853435516,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9727036952972412,0.4581703245639801,0.4341587722301483,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.940731406211853,0.4160642027854919,0.2917158007621765,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9196241497993468,0.3922836482524872,0.3724998533725738,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7816744446754456,0.2397751659154892,1.0867983102798462,284.9011535644531,284.95001220703125,301.1230163574219,297.37158203125,298.7350158691406,297.2151794433594,284.9031677246094,1.0,0.5600184798240662,0.52754145860672,0.52754145860672,1.0,1.0,-3.065920829772949,1.1875666379928589,1.8783541917800903,0.495695948600769,0.8872438073158264,0.8872438073158264,0.0,122.99017333984376,97.0,74371.2421875,0.0,2282.9462890625,1.0,278.2567749023437,283.04986572265625,300.38677978515625,305.25860595703125,293.1499938964844,293.1499938964844,278.54998779296875,38469.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796932697296143,1.0,0.0,0.0,3.707144498825073,3.707169532775879,9.170063322017086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.0703125,0.0,1616.4473876953125,1895.4371337890625,0.0,3213.705810546875,0.9201388955116272,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9705179929733276,0.4096817374229431,0.3686659932136535,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.4607678055763244,0.4322996437549591,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9761361479759216,0.4172639548778534,0.292021095752716,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9576376080513,0.393777996301651,0.3732366561889648,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8100287914276123,0.2402902543544769,1.0862748622894287,285.0077819824219,284.95001220703125,301.1722106933594,297.381103515625,298.7537841796875,297.2208251953125,285.0054626464844,1.0,0.553043007850647,0.5257582068443298,0.5257582068443298,1.0,1.0,-3.0666069984436035,1.1848524808883667,1.8817545175552368,0.4927131533622741,0.9855616688728333,0.9855616688728333,0.0,111.3551025390625,117.0,73784.4375,0.0,2222.0732421875,1.0,278.5436096191406,283.1662902832031,300.3628845214844,305.12091064453125,293.1499938964844,293.1499938964844,278.25,33518.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727876543998718,1.0,0.0,0.0,3.817289113998413,3.8173141479492174,9.723069069877963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.10546875,0.0,1707.957275390625,1895.4371337890625,0.0,3148.95849609375,0.9409539103507996,1.0,0.0,3.0,1.0,0.0
