time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9705179929733276,0.4096817374229431,0.3686659932136535,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.4607678055763244,0.4322996437549591,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9761361479759216,0.4172639548778534,0.292021095752716,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9576376080513,0.393777996301651,0.3732366561889648,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8100287914276123,0.2402902543544769,1.0862748622894287,285.0077819824219,284.95001220703125,301.1722106933594,297.381103515625,298.7537841796875,297.2208251953125,285.0054626464844,1.0,0.553043007850647,0.5257582068443298,0.5257582068443298,1.0,1.0,-3.0666069984436035,1.1848524808883667,1.8817545175552368,0.4927131533622741,0.9855616688728333,0.9855616688728333,0.0,111.3551025390625,117.0,73784.4375,0.0,2222.0732421875,1.0,278.5436096191406,283.1662902832031,300.3628845214844,305.12091064453125,293.1499938964844,293.1499938964844,278.25,33518.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727876543998718,1.0,0.0,0.0,3.817289113998413,3.8173141479492174,9.723069069877963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.10546875,0.0,1707.957275390625,1895.4371337890625,0.0,3148.95849609375,0.9409539103507996,1.0,0.0,3.0,1.0,0.0
18010140,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9604799151420592,0.4097632765769958,0.3691532611846924,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9962749481201172,0.464773416519165,0.4395599961280823,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.966614544391632,0.4176046550273895,0.292530357837677,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9473920464515686,0.3944951295852661,0.3742407560348511,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8015708923339844,0.2403079718351364,1.087612509727478,284.90533447265625,284.95001220703125,301.2206115722656,297.3897705078125,298.771728515625,297.22674560546875,284.9068908691406,1.0,0.5544625520706177,0.5239748954772949,0.5239748954772949,1.0,1.0,-3.0564279556274414,1.177234768867493,1.8791930675506592,0.4896994829177856,0.8868592381477356,0.8868592381477356,0.0,114.3959732055664,137.0,74159.21875,0.0,2236.315673828125,1.0,278.2568664550781,283.0499572753906,300.4010009765625,305.2562255859375,293.1499938964844,293.1499938964844,278.54998779296875,38452.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785072565078735,1.0,0.0,0.0,3.697572946548462,3.697597742080689,9.122770734393272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.7939453125,0.0,1605.3292236328125,1895.4371337890625,0.0,3202.589599609375,0.9182517528533936,1.0,0.0,3.0,1.0,0.0
18010200,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9604799151420592,0.4097632765769958,0.3691532611846924,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9962749481201172,0.464773416519165,0.4395599961280823,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.966614544391632,0.4176046550273895,0.292530357837677,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9473920464515686,0.3944951295852661,0.3742407560348511,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8015708923339844,0.2403079718351364,1.087612509727478,284.90533447265625,284.95001220703125,301.2206115722656,297.3897705078125,298.771728515625,297.22674560546875,284.9068908691406,1.0,0.5544625520706177,0.5239748954772949,0.5239748954772949,1.0,1.0,-3.0564279556274414,1.177234768867493,1.8791930675506592,0.4896994829177856,0.8868592381477356,0.8868592381477356,0.0,114.3959732055664,137.0,74159.21875,0.0,2236.315673828125,1.0,278.2568664550781,283.0499572753906,300.4010009765625,305.2562255859375,293.1499938964844,293.1499938964844,278.54998779296875,38452.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785072565078735,1.0,0.0,0.0,3.697572946548462,3.697597742080689,9.122770734393272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.7939453125,0.0,1605.3292236328125,1895.4371337890625,0.0,3202.589599609375,0.9182517528533936,1.0,0.0,3.0,1.0,0.0
18010260,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9431271553039552,0.4111235439777374,0.3703261911869049,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9834755659103394,0.466210275888443,0.4415963590145111,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9496669769287108,0.4188414216041565,0.2933999001979828,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9297356605529784,0.3960670232772827,0.3757634162902832,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7878117561340332,0.240833044052124,1.0905641317367554,285.02313232421875,284.95001220703125,301.2682189941406,297.3975830078125,298.7882080078125,297.2270202636719,285.0216064453125,1.0,0.562976062297821,0.5223601460456848,0.5223601460456848,1.0,1.0,-3.0867202281951904,1.1876018047332764,1.899118423461914,0.490276575088501,1.0,1.0,0.0,121.43915557861328,157.0,74111.1015625,0.0,2313.75341796875,1.0,278.5428161621094,283.1712646484375,300.38409423828125,305.1570739746094,293.1499938964844,293.1499938964844,278.25,33125.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724940419197083,1.0,0.0,0.0,3.828568458557129,3.8285937309265137,9.780613936527516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.3857421875,0.0,1718.498291015625,1895.4371337890625,0.0,3146.204833984375,0.9435568451881408,1.0,0.0,3.0,1.0,0.0
18010320,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9431271553039552,0.4111235439777374,0.3703261911869049,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9834755659103394,0.466210275888443,0.4415963590145111,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9496669769287108,0.4188414216041565,0.2933999001979828,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9297356605529784,0.3960670232772827,0.3757634162902832,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7878117561340332,0.240833044052124,1.0905641317367554,285.02313232421875,284.95001220703125,301.2682189941406,297.3975830078125,298.7882080078125,297.2270202636719,285.0216064453125,1.0,0.562976062297821,0.5223601460456848,0.5223601460456848,1.0,1.0,-3.0867202281951904,1.1876018047332764,1.899118423461914,0.490276575088501,1.0,1.0,0.0,121.43915557861328,157.0,74111.1015625,0.0,2313.75341796875,1.0,278.5428161621094,283.1712646484375,300.38409423828125,305.1570739746094,293.1499938964844,293.1499938964844,278.25,33125.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724940419197083,1.0,0.0,0.0,3.828568458557129,3.8285937309265137,9.780613936527516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.3857421875,0.0,1718.498291015625,1895.4371337890625,0.0,3146.204833984375,0.9435568451881408,1.0,0.0,3.0,1.0,0.0
18010380,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9054014086723328,0.411039799451828,0.3711412250995636,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9498925805091858,0.4673149585723877,0.4433355927467346,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.91162371635437,0.4189827442169189,0.2941339612007141,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8943694233894348,0.3967085778713226,0.3771835267543793,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7600204944610596,0.2406913787126541,1.0934929847717283,284.9019470214844,284.95001220703125,301.31500244140625,297.4045104980469,298.7984619140625,297.21954345703125,284.9040222167969,1.0,0.573282778263092,0.5207453966140747,0.5207453966140747,1.0,1.0,-3.0970492362976074,1.189130425453186,1.9079188108444207,0.4896168708801269,0.9020541310310364,0.9020541310310364,0.0,136.32566833496094,177.0,75028.9765625,0.0,2410.61181640625,1.0,278.2561340332031,283.0308532714844,300.42645263671875,305.3394775390625,293.1499938964844,293.1499938964844,278.1499938964844,37940.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803027868270874,1.0,0.0,0.0,3.754262208938599,3.754287481307984,9.404646448274434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.1376953125,0.0,1667.2254638671875,1895.4371337890625,0.0,3219.41796875,0.9301306009292604,1.0,0.0,3.0,1.0,0.0
18010440,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9054014086723328,0.411039799451828,0.3711412250995636,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9498925805091858,0.4673149585723877,0.4433355927467346,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.91162371635437,0.4189827442169189,0.2941339612007141,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8943694233894348,0.3967085778713226,0.3771835267543793,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7600204944610596,0.2406913787126541,1.0934929847717283,284.9019470214844,284.95001220703125,301.31500244140625,297.4045104980469,298.7984619140625,297.21954345703125,284.9040222167969,1.0,0.573282778263092,0.5207453966140747,0.5207453966140747,1.0,1.0,-3.0970492362976074,1.189130425453186,1.9079188108444207,0.4896168708801269,0.9020541310310364,0.9020541310310364,0.0,136.32566833496094,177.0,75028.9765625,0.0,2410.61181640625,1.0,278.2561340332031,283.0308532714844,300.42645263671875,305.3394775390625,293.1499938964844,293.1499938964844,278.1499938964844,37940.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803027868270874,1.0,0.0,0.0,3.754262208938599,3.754287481307984,9.404646448274434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.1376953125,0.0,1667.2254638671875,1895.4371337890625,0.0,3219.41796875,0.9301306009292604,1.0,0.0,3.0,1.0,0.0
18010500,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.888907253742218,0.4110335409641266,0.3714015781879425,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9312707781791688,0.4680353105068207,0.4442708790302276,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.894721269607544,0.4190642237663269,0.2944080531597137,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8784520030021667,0.3970171213150024,0.3777807950973511,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7470627427101135,0.2405659705400467,1.0944916009902954,284.88970947265625,284.95001220703125,301.33807373046875,297.4076538085937,298.8039855957031,297.216796875,284.8917541503906,1.0,0.5788561105728149,0.5199379920959473,0.5199379920959473,1.0,1.0,-3.1007332801818848,1.18927001953125,1.9114632606506348,0.4888572990894317,0.8757772445678711,0.8757772445678711,0.0,144.89723205566406,177.0,75135.34375,0.0,2462.87939453125,1.0,278.1663818359375,283.0111083984375,300.42340087890625,305.359619140625,293.1499938964844,293.1499938964844,278.1499938964844,38790.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815428614616394,1.0,0.0,0.0,3.70430040359497,3.704325437545776,9.155998554888356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.31640625,0.0,1615.6163330078125,1895.4371337890625,0.0,3231.0380859375,0.9188613295555116,1.0,0.0,3.0,1.0,0.0
18010560,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.874047040939331,0.4111689627170563,0.371770441532135,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9141108989715576,0.4689100384712219,0.4453513324260711,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8797429800033569,0.4192598760128021,0.2947484254837036,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8641740679740906,0.3974111378192901,0.3784439861774444,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7355808019638062,0.2404771745204925,1.0956120491027832,284.92413330078125,284.95001220703125,301.36090087890625,297.4105224609375,298.8096923828125,297.21539306640625,284.9260559082031,1.0,0.5846564173698425,0.5188753604888916,0.5188753604888916,1.0,1.0,-3.105027198791504,1.1892331838607788,1.915794014930725,0.4877886772155761,0.8847444653511047,0.8847444653511047,0.0,153.79942321777344,197.0,75013.71875,0.0,2518.191162109375,1.0,278.1523742675781,283.04119873046875,300.4131774902344,305.3114013671875,293.1499938964844,293.1499938964844,278.45001220703125,37969.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811227679252625,1.0,0.0,0.0,3.6656689643859854,3.665693521499634,8.966021596279461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.818359375,0.0,1565.4697265625,1895.4371337890625,0.0,3227.10205078125,0.9106428623199464,1.0,0.0,3.0,1.0,0.0
18010620,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8500663638114929,0.4123339653015136,0.3732771277427673,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8881837129592896,0.4714474380016327,0.4482362270355224,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8553488850593567,0.4204166531562805,0.2959288358688354,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8411653637886047,0.3988249003887176,0.3803149163722992,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7164064645767212,0.2406916320323944,1.099390745162964,285.0239562988281,284.95001220703125,301.4059143066406,297.41558837890625,298.8255615234375,297.2201843261719,285.0220031738281,1.0,0.5969173312187195,0.5167500972747803,0.5167500972747803,1.0,1.0,-3.11851167678833,1.1911165714263916,1.9273951053619385,0.4864894151687622,0.991255223751068,0.991255223751068,0.0,171.88427734375,215.0,74716.9375,0.0,2640.339111328125,1.0,278.4432983398437,283.1480407714844,300.3988952636719,305.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,32979.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747526407241821,1.0,0.0,0.0,3.798034191131592,3.7980592250823975,9.625227903597988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.5009765625,0.0,1680.669921875,1895.4371337890625,0.0,3167.386962890625,0.9362657070159912,1.0,0.0,3.0,1.0,0.0
18010680,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8500663638114929,0.4123339653015136,0.3732771277427673,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8881837129592896,0.4714474380016327,0.4482362270355224,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8553488850593567,0.4204166531562805,0.2959288358688354,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8411653637886047,0.3988249003887176,0.3803149163722992,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7164064645767212,0.2406916320323944,1.099390745162964,285.0239562988281,284.95001220703125,301.4059143066406,297.41558837890625,298.8255615234375,297.2201843261719,285.0220031738281,1.0,0.5969173312187195,0.5167500972747803,0.5167500972747803,1.0,1.0,-3.11851167678833,1.1911165714263916,1.9273951053619385,0.4864894151687622,0.991255223751068,0.991255223751068,0.0,171.88427734375,215.0,74716.9375,0.0,2640.339111328125,1.0,278.4432983398437,283.1480407714844,300.3988952636719,305.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,32979.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747526407241821,1.0,0.0,0.0,3.798034191131592,3.7980592250823975,9.625227903597988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.5009765625,0.0,1680.669921875,1895.4371337890625,0.0,3167.386962890625,0.9362657070159912,1.0,0.0,3.0,1.0,0.0
18010740,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8298645615577698,0.4120906889438629,0.3740902543067932,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.866492509841919,0.4730114340782165,0.4506900608539581,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8349552154541016,0.4204894304275512,0.2967301309108734,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8218156695365906,0.3993543982505798,0.381780207157135,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6978533267974854,0.240330308675766,1.1020251512527466,284.9071350097656,284.95001220703125,301.45001220703125,297.419677734375,298.8343505859375,297.2147521972656,284.9089050292969,1.0,0.6088201999664307,0.514624834060669,0.514624834060669,1.0,1.0,-3.1283414363861084,1.1913769245147705,1.936964631080628,0.4846043288707733,0.8955049514770508,0.8955049514770508,0.0,190.7083282470703,203.0,75565.953125,0.0,2760.134521484375,1.0,278.15655517578125,283.0120544433594,300.4402160644531,305.3912353515625,293.1499938964844,293.1499938964844,278.45001220703125,37902.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882359504699707,1.0,0.0,0.0,3.718613147735596,3.718638181686402,9.226888550983858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.5595703125,0.0,1625.3582763671875,1895.4371337890625,0.0,3238.68896484375,0.9222643971443176,1.0,0.0,3.0,1.0,0.0
18010800,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8298645615577698,0.4120906889438629,0.3740902543067932,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.866492509841919,0.4730114340782165,0.4506900608539581,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8349552154541016,0.4204894304275512,0.2967301309108734,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8218156695365906,0.3993543982505798,0.381780207157135,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6978533267974854,0.240330308675766,1.1020251512527466,284.9071350097656,284.95001220703125,301.45001220703125,297.419677734375,298.8343505859375,297.2147521972656,284.9089050292969,1.0,0.6088201999664307,0.514624834060669,0.514624834060669,1.0,1.0,-3.1283414363861084,1.1913769245147705,1.936964631080628,0.4846043288707733,0.8955049514770508,0.8955049514770508,0.0,190.7083282470703,203.0,75565.953125,0.0,2760.134521484375,1.0,278.15655517578125,283.0120544433594,300.4402160644531,305.3912353515625,293.1499938964844,293.1499938964844,278.45001220703125,37902.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882359504699707,1.0,0.0,0.0,3.718613147735596,3.718638181686402,9.226888550983858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.5595703125,0.0,1625.3582763671875,1895.4371337890625,0.0,3238.68896484375,0.9222643971443176,1.0,0.0,3.0,1.0,0.0
18010860,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8254327774047852,0.4129582345485687,0.3747378587722778,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8624451756477356,0.4754292070865631,0.4528963267803192,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8305575251579285,0.4214315712451935,0.2973281443119049,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8176891803741455,0.4005730748176574,0.382899671792984,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6932424902915955,0.2403558492660522,1.102384328842163,285.0110778808594,284.95001220703125,301.493408203125,297.4230041503906,298.848388671875,297.2179870605469,285.0091857910156,1.0,0.6117685437202454,0.5126756429672241,0.5126756429672241,1.0,1.0,-3.134268522262573,1.1902745962142944,1.9439940452575684,0.4820960760116577,0.9946572780609132,0.9946572780609132,0.0,195.85215759277344,191.0,75037.5703125,0.0,2799.54736328125,1.0,278.4436950683594,283.1259155273437,300.40948486328125,305.2518310546875,293.1499938964844,293.1499938964844,278.1499938964844,33382.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764830231666565,1.0,0.0,0.0,3.832478046417236,3.832503318786621,9.8005989457306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.1494140625,0.0,1725.2550048828125,1895.4371337890625,0.0,3183.61279296875,0.9443025588989258,1.0,0.0,3.0,1.0,0.0
18010920,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8254327774047852,0.4129582345485687,0.3747378587722778,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8624451756477356,0.4754292070865631,0.4528963267803192,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8305575251579285,0.4214315712451935,0.2973281443119049,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8176891803741455,0.4005730748176574,0.382899671792984,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6932424902915955,0.2403558492660522,1.102384328842163,285.0110778808594,284.95001220703125,301.493408203125,297.4230041503906,298.848388671875,297.2179870605469,285.0091857910156,1.0,0.6117685437202454,0.5126756429672241,0.5126756429672241,1.0,1.0,-3.134268522262573,1.1902745962142944,1.9439940452575684,0.4820960760116577,0.9946572780609132,0.9946572780609132,0.0,195.85215759277344,191.0,75037.5703125,0.0,2799.54736328125,1.0,278.4436950683594,283.1259155273437,300.40948486328125,305.2518310546875,293.1499938964844,293.1499938964844,278.1499938964844,33382.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764830231666565,1.0,0.0,0.0,3.832478046417236,3.832503318786621,9.8005989457306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.1494140625,0.0,1725.2550048828125,1895.4371337890625,0.0,3183.61279296875,0.9443025588989258,1.0,0.0,3.0,1.0,0.0
18010980,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8278331756591797,0.4127844870090484,0.3747667372226715,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8661773204803467,0.4771046042442322,0.4545857012271881,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8331354260444641,0.421581357717514,0.2975329756736755,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8205071091651917,0.4011543393135071,0.3835406899452209,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6952202320098877,0.240016758441925,1.100989818572998,284.89764404296875,284.95001220703125,301.536376953125,297.42584228515625,298.857177734375,297.2136535644531,284.8995361328125,1.0,0.6103834509849548,0.5107263922691345,0.5107263922691345,1.0,1.0,-3.1356844902038574,1.1872458457946775,1.94843864440918,0.4787836670875549,0.89314204454422,0.89314204454422,0.0,193.49038696289065,179.0,75647.765625,0.0,2789.781982421875,1.0,278.1564025878906,282.9965209960937,300.4435119628906,305.4049377441406,293.1499938964844,293.1499938964844,278.45001220703125,38404.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834114074707031,1.0,0.0,0.0,3.734098672866821,3.734123945236206,9.30389603581716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.0634765625,0.0,1647.1685791015625,1895.4371337890625,0.0,3248.5419921875,0.9260767698287964,1.0,0.0,3.0,1.0,0.0
18011040,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8278331756591797,0.4127844870090484,0.3747667372226715,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8661773204803467,0.4771046042442322,0.4545857012271881,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8331354260444641,0.421581357717514,0.2975329756736755,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8205071091651917,0.4011543393135071,0.3835406899452209,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6952202320098877,0.240016758441925,1.100989818572998,284.89764404296875,284.95001220703125,301.536376953125,297.42584228515625,298.857177734375,297.2136535644531,284.8995361328125,1.0,0.6103834509849548,0.5107263922691345,0.5107263922691345,1.0,1.0,-3.1356844902038574,1.1872458457946775,1.94843864440918,0.4787836670875549,0.89314204454422,0.89314204454422,0.0,193.49038696289065,179.0,75647.765625,0.0,2789.781982421875,1.0,278.1564025878906,282.9965209960937,300.4435119628906,305.4049377441406,293.1499938964844,293.1499938964844,278.45001220703125,38404.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834114074707031,1.0,0.0,0.0,3.734098672866821,3.734123945236206,9.30389603581716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.0634765625,0.0,1647.1685791015625,1895.4371337890625,0.0,3248.5419921875,0.9260767698287964,1.0,0.0,3.0,1.0,0.0
18011100,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8308472633361816,0.4132310450077057,0.3747541606426239,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8701025247573853,0.47835174202919,0.4553953409194946,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8362515568733215,0.4220726490020752,0.2976003885269165,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8236947059631348,0.4017810821533203,0.3838056325912475,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6978915929794312,0.2400487214326858,1.0999550819396973,285.0210266113281,284.95001220703125,301.5577087402344,297.42706298828125,298.8639831542969,297.2155456542969,285.02313232421875,1.0,0.6086513996124268,0.5097517967224121,0.5097517967224121,1.0,1.0,-3.135792255401612,1.1854825019836426,1.9503098726272583,0.4768716096878052,0.978513479232788,0.978513479232788,0.0,190.4878692626953,179.0,74825.65625,0.0,2773.950927734375,1.0,278.40411376953125,283.1330871582031,300.3995361328125,305.1849670410156,293.1499938964844,293.1499938964844,278.45001220703125,34300.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781534433364868,1.0,0.0,0.0,3.777366161346436,3.777391195297241,9.520755952507898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.41015625,0.0,1666.3804931640625,1895.4371337890625,0.0,3199.273193359375,0.9342569708824158,1.0,0.0,3.0,1.0,0.0
18011160,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8355309963226318,0.4138776361942291,0.3751445114612579,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8758382797241211,0.4797737300395965,0.4565288126468658,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.84101402759552,0.4227514266967773,0.2979204058647156,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8284187316894531,0.4025693237781524,0.384344607591629,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7020522952079773,0.2402074337005615,1.0997092723846436,285.00665283203125,284.95001220703125,301.57891845703125,297.4281616210937,298.87225341796875,297.21942138671875,285.0050354003906,1.0,0.6066111922264099,0.5088736414909363,0.5088736414909363,1.0,1.0,-3.138359308242798,1.1848994493484497,1.953459858894348,0.4756247997283935,0.9910616278648376,0.9910616278648376,0.0,186.3647003173828,167.0,75000.9296875,0.0,2757.0458984375,1.0,278.4436340332031,283.1169738769531,300.4110717773437,305.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,33640.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767746686935425,1.0,0.0,0.0,3.837525129318237,3.837550640106201,9.826429732129327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.0869140625,0.0,1733.4205322265625,1895.4371337890625,0.0,3186.347412109375,0.9456995129585266,1.0,0.0,3.0,1.0,0.0
18011220,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8456547260284424,0.4139085114002228,0.3751164972782135,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8884353637695312,0.4816994965076446,0.4581961333751678,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8515075445175171,0.4231275916099548,0.2980930805206299,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8387526273727417,0.4033535718917846,0.3849181830883026,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7110983729362488,0.2400498539209365,1.0978939533233645,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8821716308594,297.2171630859375,284.9004211425781,1.0,0.6015279293060303,0.5071173906326294,0.5071173906326294,1.0,1.0,-3.1390528678894043,1.1818727254867554,1.9571802616119385,0.4724046885967254,0.8919891715049744,0.8919891715049744,0.0,177.3955078125,155.0,75570.234375,0.0,2710.412353515625,1.0,278.1564025878906,282.99273681640625,300.44537353515625,305.40155029296875,293.1499938964844,293.1499938964844,278.45001220703125,38517.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832435607910156,1.0,0.0,0.0,3.7331926822662354,3.73321795463562,9.299382099925424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.2197265625,0.0,1646.9776611328125,1895.4371337890625,0.0,3246.9697265625,0.9259926676750184,1.0,0.0,3.0,1.0,0.0
18011280,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8456547260284424,0.4139085114002228,0.3751164972782135,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8884353637695312,0.4816994965076446,0.4581961333751678,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8515075445175171,0.4231275916099548,0.2980930805206299,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8387526273727417,0.4033535718917846,0.3849181830883026,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7110983729362488,0.2400498539209365,1.0978939533233645,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8821716308594,297.2171630859375,284.9004211425781,1.0,0.6015279293060303,0.5071173906326294,0.5071173906326294,1.0,1.0,-3.1390528678894043,1.1818727254867554,1.9571802616119385,0.4724046885967254,0.8919891715049744,0.8919891715049744,0.0,177.3955078125,155.0,75570.234375,0.0,2710.412353515625,1.0,278.1564025878906,282.99273681640625,300.44537353515625,305.40155029296875,293.1499938964844,293.1499938964844,278.45001220703125,38517.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832435607910156,1.0,0.0,0.0,3.7331926822662354,3.73321795463562,9.299382099925424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.2197265625,0.0,1646.9776611328125,1895.4371337890625,0.0,3246.9697265625,0.9259926676750184,1.0,0.0,3.0,1.0,0.0
18011340,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8598711490631104,0.4151438176631927,0.3755026757717132,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9053544402122498,0.4845858812332153,0.4602112770080566,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8661227226257324,0.4244794547557831,0.2985111773014068,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8529384136199951,0.4049378931522369,0.3857493698596954,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.722507894039154,0.2403908967971801,1.0966554880142212,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.89794921875,297.2244567871094,285.0058898925781,1.0,0.5957564115524292,0.5053611397743225,0.5053611397743225,1.0,1.0,-3.14194393157959,1.1797512769699097,1.96219265460968,0.4693598747253418,0.9906911253929138,0.9906911253929138,0.0,166.64889526367188,143.0,74930.96875,0.0,2658.587646484375,1.0,278.4437561035156,283.1130676269531,300.4134826660156,305.2501220703125,293.1499938964844,293.1499938964844,278.1499938964844,33653.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764618039131165,1.0,0.0,0.0,3.8372726440429688,3.8372981548309326,9.825135975916055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.1240234375,0.0,1733.21337890625,1895.4371337890625,0.0,3183.4140625,0.9455738067626952,1.0,0.0,3.0,1.0,0.0
18011400,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8598711490631104,0.4151438176631927,0.3755026757717132,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9053544402122498,0.4845858812332153,0.4602112770080566,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8661227226257324,0.4244794547557831,0.2985111773014068,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8529384136199951,0.4049378931522369,0.3857493698596954,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.722507894039154,0.2403908967971801,1.0966554880142212,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.89794921875,297.2244567871094,285.0058898925781,1.0,0.5957564115524292,0.5053611397743225,0.5053611397743225,1.0,1.0,-3.14194393157959,1.1797512769699097,1.96219265460968,0.4693598747253418,0.9906911253929138,0.9906911253929138,0.0,166.64889526367188,143.0,74930.96875,0.0,2658.587646484375,1.0,278.4437561035156,283.1130676269531,300.4134826660156,305.2501220703125,293.1499938964844,293.1499938964844,278.1499938964844,33653.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764618039131165,1.0,0.0,0.0,3.8372726440429688,3.8372981548309326,9.825135975916055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.1240234375,0.0,1733.21337890625,1895.4371337890625,0.0,3183.4140625,0.9455738067626952,1.0,0.0,3.0,1.0,0.0
18011460,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8685254454612732,0.4152793884277344,0.3757082521915436,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9161258935928344,0.4857302904129028,0.461290180683136,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8750171661376953,0.4248110055923462,0.2987541854381561,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8615875840187073,0.405467540025711,0.3862170875072479,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7290707230567932,0.2404115051031112,1.0962215662002563,284.86846923828125,284.95001220703125,301.6842041015625,297.4316711425781,298.9036865234375,297.2244567871094,284.8666076660156,1.0,0.5926482677459717,0.5044662952423096,0.5044662952423096,1.0,1.0,-3.143827438354492,1.1788136959075928,1.9650136232376096,0.4679774940013885,0.8937912583351135,0.8937912583351135,0.0,160.84512329101562,143.0,75822.0234375,0.0,2631.182861328125,1.0,278.1903381347656,282.9574890136719,300.46014404296875,305.4765319824219,293.1499938964844,293.1499938964844,278.1499938964844,37592.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819558024406433,1.0,0.0,0.0,3.804320096969605,3.804345846176148,9.657114787842147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.3564453125,0.0,1724.1524658203125,1895.4371337890625,0.0,3234.906982421875,0.9390426874160768,1.0,0.0,3.0,1.0,0.0
18011520,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8763061165809631,0.4152552783489227,0.3754843771457672,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9262975454330444,0.4866755306720733,0.4619655311107635,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.883073627948761,0.4249852299690246,0.2987244725227356,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8695046901702881,0.4058450758457184,0.3863705694675445,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7349308729171753,0.2403445541858673,1.0950111150741575,284.8994445800781,284.95001220703125,301.7039489746094,297.4319763183594,298.9078674316406,297.2229309082031,284.9013366699219,1.0,0.5895842909812927,0.5036402940750122,0.5036402940750122,1.0,1.0,-3.1430652141571045,1.1769146919250488,1.966150522232056,0.4661740958690643,0.8923677802085876,0.8923677802085876,0.0,155.72897338867188,131.0,75514.453125,0.0,2602.25537109375,1.0,278.1564025878906,282.9886474609375,300.447509765625,305.3999938964844,293.1499938964844,293.1499938964844,278.45001220703125,38492.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829636573791504,1.0,0.0,0.0,3.7336020469665527,3.7336273193359375,9.301422210228338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.783203125,0.0,1647.261474609375,1895.4371337890625,0.0,3244.348388671875,0.9260666966438292,1.0,0.0,3.0,1.0,0.0
18011580,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8978353142738342,0.4165392518043518,0.3758794963359833,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.952940821647644,0.489703506231308,0.4640753865242004,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9050255417823792,0.4264386892318725,0.2991856336593628,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8911162614822388,0.4075269401073456,0.3872561156749725,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7510445713996887,0.2407658994197845,1.0939626693725586,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9234924316406,297.2306823730469,285.0068054199219,1.0,0.5832133293151855,0.5019193887710571,0.5019193887710571,1.0,1.0,-3.146426200866699,1.1749985218048096,1.9714276790618896,0.4631727933883667,0.9916483163833618,0.9916483163833618,0.0,143.92897033691406,119.0,74885.0234375,0.0,2545.51953125,1.0,278.4437561035156,283.1088562011719,300.41473388671875,305.2484741210937,293.1499938964844,293.1499938964844,278.1499938964844,33632.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762458562850952,1.0,0.0,0.0,3.83838415145874,3.838409423828125,9.830828275880776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.947265625,0.0,1734.3975830078125,1895.4371337890625,0.0,3181.388916015625,0.9458135962486268,1.0,0.0,3.0,1.0,0.0
18011640,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8978353142738342,0.4165392518043518,0.3758794963359833,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.952940821647644,0.489703506231308,0.4640753865242004,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9050255417823792,0.4264386892318725,0.2991856336593628,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8911162614822388,0.4075269401073456,0.3872561156749725,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7510445713996887,0.2407658994197845,1.0939626693725586,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9234924316406,297.2306823730469,285.0068054199219,1.0,0.5832133293151855,0.5019193887710571,0.5019193887710571,1.0,1.0,-3.146426200866699,1.1749985218048096,1.9714276790618896,0.4631727933883667,0.9916483163833618,0.9916483163833618,0.0,143.92897033691406,119.0,74885.0234375,0.0,2545.51953125,1.0,278.4437561035156,283.1088562011719,300.41473388671875,305.2484741210937,293.1499938964844,293.1499938964844,278.1499938964844,33632.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762458562850952,1.0,0.0,0.0,3.83838415145874,3.838409423828125,9.830828275880776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.947265625,0.0,1734.3975830078125,1895.4371337890625,0.0,3181.388916015625,0.9458135962486268,1.0,0.0,3.0,1.0,0.0
18011700,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.910541832447052,0.4166989922523498,0.3760935962200165,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9668828845024108,0.490873634815216,0.4651689529418945,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9186619520187378,0.4268111288547516,0.2994485199451446,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9036192893981934,0.408085286617279,0.387741208076477,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7606401443481445,0.2408240586519241,1.0936599969863892,284.87066650390625,284.95001220703125,301.76495361328125,297.4320983886719,298.9288635253906,297.2308959960937,284.8676452636719,1.0,0.5800392627716064,0.5010589957237244,0.5010589957237244,1.0,1.0,-3.1485400199890137,1.1741951704025269,1.9743448495864868,0.4618475437164306,0.8969298005104065,0.8969298005104065,0.0,138.0115509033203,119.0,75808.609375,0.0,2517.840576171875,1.0,278.1935729980469,282.9533996582031,300.4605407714844,305.4772033691406,293.1499938964844,293.1499938964844,278.1499938964844,37314.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816319108009338,1.0,0.0,0.0,3.8111729621887207,3.8111989498138414,9.691938203104655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.03125,0.0,1730.250244140625,1895.4371337890625,0.0,3231.872314453125,0.9403694868087769,1.0,0.0,3.0,1.0,0.0
18011760,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9240909814834596,0.4166778028011322,0.3758698105812073,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.97945237159729,0.4919072091579437,0.4659208953380584,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9327653050422668,0.4270251989364624,0.2994424998760223,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9169338345527648,0.4085100293159485,0.3879314959049225,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7703681588172913,0.2407804429531097,1.0925042629241943,284.899169921875,284.95001220703125,301.7850646972656,297.431884765625,298.9329833984375,297.229248046875,284.9012451171875,1.0,0.5767055749893188,0.5002131462097168,0.5002131462097168,1.0,1.0,-3.1480090618133545,1.1723273992538452,1.9756816625595093,0.4600008428096771,0.8929007649421692,0.8929007649421692,0.0,132.44615173339844,107.0,75480.90625,0.0,2486.9296875,1.0,278.1565246582031,282.9833679199219,300.4479675292969,305.3987731933594,293.1499938964844,293.1499938964844,278.45001220703125,38495.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828368186950684,1.0,0.0,0.0,3.735873937606812,3.735899209976196,9.312744282397034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.4921875,0.0,1649.9310302734375,1895.4371337890625,0.0,3243.16015625,0.926559031009674,1.0,0.0,3.0,1.0,0.0
18011820,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9529017806053162,0.4179395139217376,0.3763475716114044,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.4952364265918731,0.4653550982475281,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9612644910812378,0.4285138249397278,0.3000067472457886,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9463319778442384,0.4102236032485962,0.3889530003070831,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.791320264339447,0.2412148118019104,1.0920194387435913,285.0050048828125,284.95001220703125,301.824951171875,297.4310607910156,298.9476318359375,297.2372741699219,285.001220703125,1.0,0.569580078125,0.4985215663909912,0.4985215663909912,1.0,1.0,-3.140300750732422,1.1657229661941528,1.9745779037475584,0.4562339186668396,0.9899647831916808,0.9899647831916808,0.0,122.24203491210938,125.0,74714.0078125,0.0,2424.349365234375,1.0,278.4437866210937,283.0995788574219,300.41387939453125,305.24468994140625,293.1499938964844,293.1499938964844,278.1499938964844,33664.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761826157569885,1.0,0.0,0.0,3.840322494506836,3.8403480052948,9.840761094892514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.974609375,0.0,1737.01123046875,1895.4371337890625,0.0,3180.7958984375,0.9462515711784364,1.0,0.0,3.0,1.0,0.0
18011880,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9529017806053162,0.4179395139217376,0.3763475716114044,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.4952364265918731,0.4653550982475281,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9612644910812378,0.4285138249397278,0.3000067472457886,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9463319778442384,0.4102236032485962,0.3889530003070831,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.791320264339447,0.2412148118019104,1.0920194387435913,285.0050048828125,284.95001220703125,301.824951171875,297.4310607910156,298.9476318359375,297.2372741699219,285.001220703125,1.0,0.569580078125,0.4985215663909912,0.4985215663909912,1.0,1.0,-3.140300750732422,1.1657229661941528,1.9745779037475584,0.4562339186668396,0.9899647831916808,0.9899647831916808,0.0,122.24203491210938,125.0,74714.0078125,0.0,2424.349365234375,1.0,278.4437866210937,283.0995788574219,300.41387939453125,305.24468994140625,293.1499938964844,293.1499938964844,278.1499938964844,33664.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761826157569885,1.0,0.0,0.0,3.840322494506836,3.8403480052948,9.840761094892514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.974609375,0.0,1737.01123046875,1895.4371337890625,0.0,3180.7958984375,0.9462515711784364,1.0,0.0,3.0,1.0,0.0
