time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9547679424285888,0.4180077612400055,0.376668244600296,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.4989829361438751,0.4633021056652069,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9633939862251282,0.4291031062602997,0.3005704283714294,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9489327073097228,0.4112146198749542,0.3900482356548309,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7926918268203735,0.2412378937005996,1.0925531387329102,284.9027709960937,284.95001220703125,301.8643798828125,297.4296875,298.9610595703125,297.2421569824219,284.9052429199219,1.0,0.5715571641921997,0.4968299567699432,0.4968299567699432,1.0,1.0,-3.1497585773468018,1.1664289236068726,1.9833296537399288,0.452928751707077,0.8927534222602844,0.8927534222602844,0.0,122.00408935546876,143.0,75333.0625,0.0,2434.233642578125,1.0,278.1564025878906,282.9834899902344,300.4437255859375,305.3804931640625,293.1499938964844,293.1499938964844,278.45001220703125,38490.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823254108428955,1.0,0.0,0.0,3.728210926055908,3.728236198425293,9.274579610973888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.0595703125,0.0,1640.972412109375,1895.4371337890625,0.0,3238.36962890625,0.9250022172927856,1.0,0.0,3.0,1.0,0.0
18012000,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9547679424285888,0.4180077612400055,0.376668244600296,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.4989829361438751,0.4633021056652069,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9633939862251282,0.4291031062602997,0.3005704283714294,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9489327073097228,0.4112146198749542,0.3900482356548309,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7926918268203735,0.2412378937005996,1.0925531387329102,284.9027709960937,284.95001220703125,301.8643798828125,297.4296875,298.9610595703125,297.2421569824219,284.9052429199219,1.0,0.5715571641921997,0.4968299567699432,0.4968299567699432,1.0,1.0,-3.1497585773468018,1.1664289236068726,1.9833296537399288,0.452928751707077,0.8927534222602844,0.8927534222602844,0.0,122.00408935546876,143.0,75333.0625,0.0,2434.233642578125,1.0,278.1564025878906,282.9834899902344,300.4437255859375,305.3804931640625,293.1499938964844,293.1499938964844,278.45001220703125,38490.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823254108428955,1.0,0.0,0.0,3.728210926055908,3.728236198425293,9.274579610973888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.0595703125,0.0,1640.972412109375,1895.4371337890625,0.0,3238.36962890625,0.9250022172927856,1.0,0.0,3.0,1.0,0.0
18012060,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9379079341888428,0.4192662537097931,0.3777303397655487,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9936935901641846,0.5015924572944641,0.4748032689094543,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.94733065366745,0.4306604564189911,0.3016372621059418,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9323915839195251,0.4129928052425384,0.3917479515075683,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7797375917434692,0.241692304611206,1.095150113105774,285.0251159667969,284.95001220703125,301.9033203125,297.4277648925781,298.97479248046875,297.2465209960937,285.0234069824219,1.0,0.5787411332130432,0.4952371418476105,0.4952371418476105,1.0,1.0,-3.17092227935791,1.17189621925354,1.99902617931366,0.4534962177276611,1.0,1.0,0.0,128.97061157226562,161.0,75065.7734375,0.0,2512.8603515625,1.0,278.4437866210937,283.1094970703125,300.4135131835937,305.2535400390625,293.1499938964844,293.1499938964844,278.1499938964844,33330.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761958479881287,1.0,0.0,0.0,3.847299575805664,3.847325086593628,9.876550848275656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.2822265625,0.0,1742.9014892578125,1895.4371337890625,0.0,3180.919921875,0.9475834965705872,1.0,0.0,3.0,1.0,0.0
18012120,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9379079341888428,0.4192662537097931,0.3777303397655487,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9936935901641846,0.5015924572944641,0.4748032689094543,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.94733065366745,0.4306604564189911,0.3016372621059418,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9323915839195251,0.4129928052425384,0.3917479515075683,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7797375917434692,0.241692304611206,1.095150113105774,285.0251159667969,284.95001220703125,301.9033203125,297.4277648925781,298.97479248046875,297.2465209960937,285.0234069824219,1.0,0.5787411332130432,0.4952371418476105,0.4952371418476105,1.0,1.0,-3.17092227935791,1.17189621925354,1.99902617931366,0.4534962177276611,1.0,1.0,0.0,128.97061157226562,161.0,75065.7734375,0.0,2512.8603515625,1.0,278.4437866210937,283.1094970703125,300.4135131835937,305.2535400390625,293.1499938964844,293.1499938964844,278.1499938964844,33330.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761958479881287,1.0,0.0,0.0,3.847299575805664,3.847325086593628,9.876550848275656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.2822265625,0.0,1742.9014892578125,1895.4371337890625,0.0,3180.919921875,0.9475834965705872,1.0,0.0,3.0,1.0,0.0
18012180,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.905604362487793,0.4191097319126129,0.3784489333629608,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9681183695793152,0.5031952261924744,0.4769647121429443,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9148640632629396,0.4311214983463287,0.3025702238082886,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9014898538589478,0.4138593375682831,0.3933407962322235,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7563008666038513,0.2415289878845214,1.097748041152954,284.9033203125,284.95001220703125,301.9418029785156,297.4253234863281,298.9804077148437,297.23944091796875,284.9049987792969,1.0,0.5879817008972168,0.4936443269252777,0.4936443269252777,1.0,1.0,-3.180946350097656,1.1727697849273682,2.008176565170288,0.4519465565681457,0.9063488245010376,0.9063488245010376,0.0,142.4629364013672,179.0,75961.21875,0.0,2605.3203125,1.0,278.15679931640625,282.96807861328125,300.4469299316406,305.4263000488281,293.1499938964844,293.1499938964844,278.1499938964844,37929.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884005069732666,1.0,0.0,0.0,3.7721025943756095,3.772128105163574,9.494241339780274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.376953125,0.0,1688.225830078125,1895.4371337890625,0.0,3254.102294921875,0.9340832829475404,1.0,0.0,3.0,1.0,0.0
18012240,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.905604362487793,0.4191097319126129,0.3784489333629608,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9681183695793152,0.5031952261924744,0.4769647121429443,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9148640632629396,0.4311214983463287,0.3025702238082886,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9014898538589478,0.4138593375682831,0.3933407962322235,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7563008666038513,0.2415289878845214,1.097748041152954,284.9033203125,284.95001220703125,301.9418029785156,297.4253234863281,298.9804077148437,297.23944091796875,284.9049987792969,1.0,0.5879817008972168,0.4936443269252777,0.4936443269252777,1.0,1.0,-3.180946350097656,1.1727697849273682,2.008176565170288,0.4519465565681457,0.9063488245010376,0.9063488245010376,0.0,142.4629364013672,179.0,75961.21875,0.0,2605.3203125,1.0,278.15679931640625,282.96807861328125,300.4469299316406,305.4263000488281,293.1499938964844,293.1499938964844,278.1499938964844,37929.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884005069732666,1.0,0.0,0.0,3.7721025943756095,3.772128105163574,9.494241339780274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.376953125,0.0,1688.225830078125,1895.4371337890625,0.0,3254.102294921875,0.9340832829475404,1.0,0.0,3.0,1.0,0.0
18012300,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8911939263343811,0.4191592931747436,0.3786847591400146,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9532275199890136,0.5042634010314941,0.4781518876552582,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8998658061027527,0.4314363300800323,0.3029537796974182,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8875546455383301,0.4143493473529815,0.3940415382385254,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7451362609863281,0.2414377033710479,1.0986353158950806,284.9226379394531,284.95001220703125,301.9608764648437,297.42388916015625,298.9843444824219,297.2379455566406,284.9241027832031,1.0,0.5929993391036987,0.4928479194641113,0.4928479194641113,1.0,1.0,-3.185025215148926,1.1728169918060305,2.0122082233428955,0.4509338140487671,0.9075264930725098,0.9075264930725098,0.0,150.19921875,179.0,75882.1015625,0.0,2655.4482421875,1.0,278.1513671875,282.9843444824219,300.43133544921875,305.3865051269531,293.1499938964844,293.1499938964844,278.1499938964844,37379.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838393688201904,1.0,0.0,0.0,3.750939130783081,3.750964403152466,9.388004968968744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.6474609375,0.0,1658.9991455078125,1895.4371337890625,0.0,3252.550048828125,0.9289700984954834,1.0,0.0,3.0,1.0,0.0
18012360,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8781517148017883,0.4193102717399597,0.3790618777275085,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.938598930835724,0.5054596066474915,0.4795154333114624,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8868061900138855,0.4318397641181946,0.3034271001815796,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8749104738235474,0.4149083793163299,0.39483842253685,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7351675033569336,0.2413804829120636,1.0997529029846191,284.93829345703125,284.95001220703125,301.9798278808594,297.4223022460937,298.9885559082031,297.23760986328125,284.9393005371094,1.0,0.5982280969619751,0.4918782413005829,0.4918782413005829,1.0,1.0,-3.1899869441986084,1.172879338264465,2.0171077251434326,0.4497558176517486,0.9119640588760376,0.9119640588760376,0.0,158.1689910888672,197.0,75853.3203125,0.0,2708.752685546875,1.0,278.1502380371094,282.9967346191406,300.423095703125,305.3667297363281,293.1499938964844,293.1499938964844,278.1499938964844,36829.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834937214851379,1.0,0.0,0.0,3.739660024642944,3.73968505859375,9.331629939879348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.529296875,0.0,1641.582763671875,1895.4371337890625,0.0,3249.31298828125,0.9260791540145874,1.0,0.0,3.0,1.0,0.0
18012420,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8554032444953918,0.4196566939353943,0.3799680471420288,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9118375182151794,0.507980227470398,0.4824812412261963,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8638560175895691,0.4327162504196167,0.3044928908348083,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8529185056686401,0.4160777032375335,0.3965617418289184,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7173796892166138,0.2412867546081543,1.1023398637771606,284.9534606933594,284.95001220703125,302.01739501953125,297.41876220703125,298.997314453125,297.2380065917969,284.9538269042969,1.0,0.6091119050979614,0.489938884973526,0.489938884973526,1.0,1.0,-3.201105117797852,1.1733921766281128,2.0277130603790283,0.4475702941417694,0.920527458190918,0.920527458190918,0.0,174.81167602539062,215.0,75924.3359375,0.0,2822.140869140625,1.0,278.1499938964844,283.0054626464844,300.41802978515625,305.35968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36082.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832248449325562,1.0,0.0,0.0,3.737157106399536,3.737181901931762,9.319143146058196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.6171875,0.0,1632.94384765625,1895.4371337890625,0.0,3246.794921875,0.9249411225318908,1.0,0.0,3.0,1.0,0.0
18012480,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8554032444953918,0.4196566939353943,0.3799680471420288,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9118375182151794,0.507980227470398,0.4824812412261963,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8638560175895691,0.4327162504196167,0.3044928908348083,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8529185056686401,0.4160777032375335,0.3965617418289184,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7173796892166138,0.2412867546081543,1.1023398637771606,284.9534606933594,284.95001220703125,302.01739501953125,297.41876220703125,298.997314453125,297.2380065917969,284.9538269042969,1.0,0.6091119050979614,0.489938884973526,0.489938884973526,1.0,1.0,-3.201105117797852,1.1733921766281128,2.0277130603790283,0.4475702941417694,0.920527458190918,0.920527458190918,0.0,174.81167602539062,215.0,75924.3359375,0.0,2822.140869140625,1.0,278.1499938964844,283.0054626464844,300.41802978515625,305.35968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36082.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832248449325562,1.0,0.0,0.0,3.737157106399536,3.737181901931762,9.319143146058196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.6171875,0.0,1632.94384765625,1895.4371337890625,0.0,3246.794921875,0.9249411225318908,1.0,0.0,3.0,1.0,0.0
18012540,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363766670227051,0.4198964536190033,0.3808452188968658,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8908160328865051,0.5104877352714539,0.4855098128318786,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8446223139762878,0.433542251586914,0.305571585893631,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.83458012342453,0.4171992540359497,0.3982985317707062,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7002944946289062,0.241150364279747,1.1049610376358032,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0055236816406,297.2380065917969,284.9570007324219,1.0,0.6202629804611206,0.4879995584487915,0.4879995584487915,1.0,1.0,-3.212340831756592,1.1738905906677246,2.038450241088867,0.4453883767127991,0.92672997713089,0.92672997713089,0.0,192.21763610839844,203.0,76067.265625,0.0,2940.728759765625,1.0,278.1499938964844,283.0030212402344,300.416259765625,305.3665771484375,293.1499938964844,293.1499938964844,278.1499938964844,35768.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835748434066772,1.0,0.0,0.0,3.746441841125488,3.746466636657715,9.365506343783636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.6875,0.0,1641.3583984375,1895.4371337890625,0.0,3250.07275390625,0.9267662167549132,1.0,0.0,3.0,1.0,0.0
18012600,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363766670227051,0.4198964536190033,0.3808452188968658,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8908160328865051,0.5104877352714539,0.4855098128318786,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8446223139762878,0.433542251586914,0.305571585893631,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.83458012342453,0.4171992540359497,0.3982985317707062,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7002944946289062,0.241150364279747,1.1049610376358032,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0055236816406,297.2380065917969,284.9570007324219,1.0,0.6202629804611206,0.4879995584487915,0.4879995584487915,1.0,1.0,-3.212340831756592,1.1738905906677246,2.038450241088867,0.4453883767127991,0.92672997713089,0.92672997713089,0.0,192.21763610839844,203.0,76067.265625,0.0,2940.728759765625,1.0,278.1499938964844,283.0030212402344,300.416259765625,305.3665771484375,293.1499938964844,293.1499938964844,278.1499938964844,35768.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835748434066772,1.0,0.0,0.0,3.746441841125488,3.746466636657715,9.365506343783636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.6875,0.0,1641.3583984375,1895.4371337890625,0.0,3250.07275390625,0.9267662167549132,1.0,0.0,3.0,1.0,0.0
18012660,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8329026103019714,0.4199911057949066,0.3810724020004272,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8875309824943542,0.5119680166244507,0.4870423078536987,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8412763476371765,0.4340072274208069,0.3060018122196197,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.831453800201416,0.4178433716297149,0.3990492522716522,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.696891188621521,0.241047665476799,1.1051814556121826,284.9549865722656,284.95001220703125,302.0764465332031,297.41192626953125,299.0101623535156,297.23779296875,284.954833984375,1.0,0.6222168803215027,0.4869048297405243,0.4869048297405243,1.0,1.0,-3.216146230697632,1.17310893535614,2.043037176132202,0.4437413513660431,0.9278202652931212,0.9278202652931212,0.0,195.9100036621093,203.0,76112.4609375,0.0,2968.989990234375,1.0,278.1499938964844,282.9985046386719,300.4144287109375,305.3695068359375,293.1499938964844,293.1499938964844,278.1499938964844,35758.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839276432991028,1.0,0.0,0.0,3.7523367404937744,3.75236177444458,9.395002393830508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.37109375,0.0,1648.1754150390625,1895.4371337890625,0.0,3253.376708984375,0.9280424118041992,1.0,0.0,3.0,1.0,0.0
18012720,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8325211405754089,0.4200550019741058,0.3811452686786651,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8876140713691711,0.5129584074020386,0.4879859387874603,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8410333395004272,0.4343209564685821,0.3062305748462677,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8312970399856567,0.4182757139205932,0.3994708657264709,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6964326500892639,0.2409862875938415,1.1049715280532837,284.9532775878906,284.95001220703125,302.0910339355469,297.4100036621094,299.0132141113281,297.2376708984375,284.9531555175781,1.0,0.6225942373275757,0.4861750304698944,0.4861750304698944,1.0,1.0,-3.2178988456726074,1.172271966934204,2.045626878738404,0.4424693286418915,0.9277289509773254,0.9277289509773254,0.0,196.40939331054688,191.0,76120.265625,0.0,2975.43603515625,1.0,278.1499938964844,282.9956359863281,300.41259765625,305.3692321777344,293.1499938964844,293.1499938964844,278.1499938964844,35802.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841413259506226,1.0,0.0,0.0,3.75488805770874,3.754913091659546,9.407782499692984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.904296875,0.0,1651.5008544921875,1895.4371337890625,0.0,3255.3779296875,0.9286338686943054,1.0,0.0,3.0,1.0,0.0
18012780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.835938572883606,0.4202456772327423,0.381180852651596,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929762840270996,0.5154734253883362,0.4901993870735168,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8449224233627319,0.4351455569267273,0.3066955804824829,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8352707624435425,0.4193928837776184,0.4003768265247345,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6994016766548157,0.2408827692270279,1.103807806968689,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0207824707031,297.23785400390625,284.9501647949219,1.0,0.6210049390792847,0.4843505024909973,0.4843505024909973,1.0,1.0,-3.220853805541992,1.1695810556411743,2.0512728691101074,0.4390043318271637,0.926636815071106,0.926636815071106,0.0,193.20608520507807,179.0,76094.109375,0.0,2964.09228515625,1.0,278.1499938964844,282.99029541015625,300.4066467285156,305.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,35925.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845018148422241,1.0,0.0,0.0,3.757596015930176,3.757621049880981,9.421356708116946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.9951171875,0.0,1655.626953125,1895.4371337890625,0.0,3258.75390625,0.9293240904808044,1.0,0.0,3.0,1.0,0.0
18012840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.835938572883606,0.4202456772327423,0.381180852651596,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929762840270996,0.5154734253883362,0.4901993870735168,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8449224233627319,0.4351455569267273,0.3066955804824829,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8352707624435425,0.4193928837776184,0.4003768265247345,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6994016766548157,0.2408827692270279,1.103807806968689,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0207824707031,297.23785400390625,284.9501647949219,1.0,0.6210049390792847,0.4843505024909973,0.4843505024909973,1.0,1.0,-3.220853805541992,1.1695810556411743,2.0512728691101074,0.4390043318271637,0.926636815071106,0.926636815071106,0.0,193.20608520507807,179.0,76094.109375,0.0,2964.09228515625,1.0,278.1499938964844,282.99029541015625,300.4066467285156,305.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,35925.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845018148422241,1.0,0.0,0.0,3.757596015930176,3.757621049880981,9.421356708116946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.9951171875,0.0,1655.626953125,1895.4371337890625,0.0,3258.75390625,0.9293240904808044,1.0,0.0,3.0,1.0,0.0
18012900,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8394578099250793,0.4203616380691528,0.3811531066894531,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.897784948348999,0.5167571306228638,0.4912629425525665,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8487459421157837,0.4355842769145965,0.3068965375423431,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8390712141990662,0.4199762046337127,0.4007852971553802,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.702572226524353,0.2408628463745117,1.1030478477478027,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.02459716796875,297.2381896972656,284.94940185546875,1.0,0.6192576289176941,0.4834382236003876,0.4834382236003876,1.0,1.0,-3.221918821334839,1.1680573225021362,2.053861618041992,0.4371842443943023,0.9259697198867798,0.9259697198867798,0.0,189.9069366455078,179.0,76065.4296875,0.0,2948.209716796875,1.0,278.1499938964844,282.988525390625,300.4032897949219,305.35797119140625,293.1499938964844,293.1499938964844,278.1499938964844,35972.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845921158790588,1.0,0.0,0.0,3.7575066089630127,3.7575316429138175,9.420908213542134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.8125,0.0,1655.886474609375,1895.4371337890625,0.0,3259.599609375,0.9293385744094848,1.0,0.0,3.0,1.0,0.0
18012960,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8438707590103149,0.4204893410205841,0.3811109662055969,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9036195874214172,0.5180570483207703,0.4923151433467865,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8535078763961792,0.436039000749588,0.30708909034729,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8437728881835938,0.4205748736858368,0.4011816680431366,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7065390944480896,0.2408625930547714,1.102250099182129,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,299.0286865234375,297.2386779785156,284.9490661621094,1.0,0.617130696773529,0.4826155006885528,0.4826155006885528,1.0,1.0,-3.2228822708129883,1.1666667461395264,2.056215524673462,0.4355086982250213,0.9254394173622132,0.9254394173622132,0.0,185.92434692382807,167.0,76034.9765625,0.0,2928.343994140625,1.0,278.1499938964844,282.9872131347656,300.3999328613281,305.3526306152344,293.1499938964844,293.1499938964844,278.1499938964844,36004.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846462368965149,1.0,0.0,0.0,3.7569797039031982,3.757004737854004,9.418266699867672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.345703125,0.0,1655.511474609375,1895.4371337890625,0.0,3260.106201171875,0.9292457103729248,1.0,0.0,3.0,1.0,0.0
18013020,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8549696207046509,0.420767068862915,0.3810023367404938,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9188528656959534,0.5206934213638306,0.4944063723087311,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8654189109802246,0.4369835555553436,0.3074637651443481,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8554874658584595,0.421807199716568,0.401959627866745,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7160362005233765,0.2409088909626007,1.100637912750244,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.036865234375,297.23992919921875,284.94891357421875,1.0,0.6121729016304016,0.4809700846672058,0.4809700846672058,1.0,1.0,-3.224712610244751,1.163851976394653,2.0608606338500977,0.4321250319480896,0.9246092438697816,0.9246092438697816,0.0,176.69451904296875,155.0,75970.03125,0.0,2881.416015625,1.0,278.1499938964844,282.9850769042969,300.39306640625,305.34149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36038.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847052454948425,1.0,0.0,0.0,3.7553861141204834,3.755411148071289,9.410278494215164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.8876953125,0.0,1653.90478515625,1895.4371337890625,0.0,3260.65869140625,0.9289163947105408,1.0,0.0,3.0,1.0,0.0
18013080,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8549696207046509,0.420767068862915,0.3810023367404938,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9188528656959534,0.5206934213638306,0.4944063723087311,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8654189109802246,0.4369835555553436,0.3074637651443481,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8554874658584595,0.421807199716568,0.401959627866745,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7160362005233765,0.2409088909626007,1.100637912750244,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.036865234375,297.23992919921875,284.94891357421875,1.0,0.6121729016304016,0.4809700846672058,0.4809700846672058,1.0,1.0,-3.224712610244751,1.163851976394653,2.0608606338500977,0.4321250319480896,0.9246092438697816,0.9246092438697816,0.0,176.69451904296875,155.0,75970.03125,0.0,2881.416015625,1.0,278.1499938964844,282.9850769042969,300.39306640625,305.34149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36038.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847052454948425,1.0,0.0,0.0,3.7553861141204834,3.755411148071289,9.410278494215164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.8876953125,0.0,1653.90478515625,1895.4371337890625,0.0,3260.65869140625,0.9289163947105408,1.0,0.0,3.0,1.0,0.0
18013140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.869422435760498,0.4210636615753174,0.3808667361736297,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9387598037719728,0.5233731269836426,0.4964915215969085,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8807913064956665,0.437968373298645,0.30783212184906,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8706281185150146,0.4230814576148987,0.4027300477027893,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7272843718528748,0.241016536951065,1.099077224731445,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0448913574219,297.24139404296875,284.94903564453125,1.0,0.6065025925636292,0.4793246388435364,0.4793246388435364,1.0,1.0,-3.2265493869781494,1.1610031127929688,2.0655462741851807,0.4288245737552643,0.9240004420280457,0.9240004420280457,0.0,166.18748474121094,143.0,75902.515625,0.0,2827.4140625,1.0,278.1499938964844,282.9832763671875,300.3859558105469,305.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36048.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847273588180542,1.0,0.0,0.0,3.753461599349976,3.753486633300781,9.400635576639617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.009765625,0.0,1651.7265625,1895.4371337890625,0.0,3260.86572265625,0.9284936189651488,1.0,0.0,3.0,1.0,0.0
18013200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.869422435760498,0.4210636615753174,0.3808667361736297,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9387598037719728,0.5233731269836426,0.4964915215969085,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8807913064956665,0.437968373298645,0.30783212184906,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8706281185150146,0.4230814576148987,0.4027300477027893,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7272843718528748,0.241016536951065,1.099077224731445,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0448913574219,297.24139404296875,284.94903564453125,1.0,0.6065025925636292,0.4793246388435364,0.4793246388435364,1.0,1.0,-3.2265493869781494,1.1610031127929688,2.0655462741851807,0.4288245737552643,0.9240004420280457,0.9240004420280457,0.0,166.18748474121094,143.0,75902.515625,0.0,2827.4140625,1.0,278.1499938964844,282.9832763671875,300.3859558105469,305.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36048.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847273588180542,1.0,0.0,0.0,3.753461599349976,3.753486633300781,9.400635576639617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.009765625,0.0,1651.7265625,1895.4371337890625,0.0,3260.86572265625,0.9284936189651488,1.0,0.0,3.0,1.0,0.0
18013260,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8873311281204224,0.4213629066944122,0.3807122111320495,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.961315929889679,0.5260780453681946,0.4985779225826263,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8996046185493469,0.4389754831790924,0.3081995248794555,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.889293372631073,0.4243806302547455,0.4035014808177948,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7407122850418091,0.2411670088768005,1.0976030826568604,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0529479980469,297.242919921875,284.94921875,1.0,0.6004701256752014,0.4777705073356628,0.4777705073356628,1.0,1.0,-3.22847056388855,1.15834379196167,2.07012677192688,0.4258304834365845,0.9235811829566956,0.9235811829566956,0.0,155.0528564453125,131.0,75838.7265625,0.0,2770.0625,1.0,278.1499938964844,282.98150634765625,300.3784484863281,305.318115234375,293.1499938964844,293.1499938964844,278.1499938964844,36047.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847576379776001,1.0,0.0,0.0,3.751677989959717,3.7517030239105225,9.391704338668204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.677734375,0.0,1649.6282958984375,1895.4371337890625,0.0,3261.1494140625,0.9280940890312196,1.0,0.0,3.0,1.0,0.0
18013320,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8873311281204224,0.4213629066944122,0.3807122111320495,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.961315929889679,0.5260780453681946,0.4985779225826263,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8996046185493469,0.4389754831790924,0.3081995248794555,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.889293372631073,0.4243806302547455,0.4035014808177948,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7407122850418091,0.2411670088768005,1.0976030826568604,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0529479980469,297.242919921875,284.94921875,1.0,0.6004701256752014,0.4777705073356628,0.4777705073356628,1.0,1.0,-3.22847056388855,1.15834379196167,2.07012677192688,0.4258304834365845,0.9235811829566956,0.9235811829566956,0.0,155.0528564453125,131.0,75838.7265625,0.0,2770.0625,1.0,278.1499938964844,282.98150634765625,300.3784484863281,305.318115234375,293.1499938964844,293.1499938964844,278.1499938964844,36047.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847576379776001,1.0,0.0,0.0,3.751677989959717,3.7517030239105225,9.391704338668204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.677734375,0.0,1649.6282958984375,1895.4371337890625,0.0,3261.1494140625,0.9280940890312196,1.0,0.0,3.0,1.0,0.0
18013380,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9093968868255616,0.42165607213974,0.3805404305458069,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9844768643379213,0.5287971496582031,0.5006656050682068,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9239585399627686,0.4399946928024292,0.3085663616657257,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.912381947040558,0.4256947040557861,0.4042748212814331,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7574462294578552,0.2413501441478729,1.096218466758728,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0606384277344,297.244384765625,284.9493103027344,1.0,0.5942215919494629,0.4762163758277893,0.4762163758277893,1.0,1.0,-3.230482339859009,1.1556962728500366,2.0747859477996826,0.4229048490524292,0.9231917262077332,0.9231917262077332,0.0,143.56582641601562,119.0,75775.7578125,0.0,2710.883056640625,1.0,278.1499938964844,282.9796142578125,300.3704528808594,305.3059387207031,293.1499938964844,293.1499938964844,278.1499938964844,36045.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884807825088501,1.0,0.0,0.0,3.75001859664917,3.750043630599976,9.383397809870076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.353515625,0.0,1647.667236328125,1895.4371337890625,0.0,3261.619384765625,0.9277201890945436,1.0,0.0,3.0,1.0,0.0
18013440,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9093968868255616,0.42165607213974,0.3805404305458069,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9844768643379213,0.5287971496582031,0.5006656050682068,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9239585399627686,0.4399946928024292,0.3085663616657257,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.912381947040558,0.4256947040557861,0.4042748212814331,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7574462294578552,0.2413501441478729,1.096218466758728,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0606384277344,297.244384765625,284.9493103027344,1.0,0.5942215919494629,0.4762163758277893,0.4762163758277893,1.0,1.0,-3.230482339859009,1.1556962728500366,2.0747859477996826,0.4229048490524292,0.9231917262077332,0.9231917262077332,0.0,143.56582641601562,119.0,75775.7578125,0.0,2710.883056640625,1.0,278.1499938964844,282.9796142578125,300.3704528808594,305.3059387207031,293.1499938964844,293.1499938964844,278.1499938964844,36045.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884807825088501,1.0,0.0,0.0,3.75001859664917,3.750043630599976,9.383397809870076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.353515625,0.0,1647.667236328125,1895.4371337890625,0.0,3261.619384765625,0.9277201890945436,1.0,0.0,3.0,1.0,0.0
18013500,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9232503175735474,0.4218001663684845,0.3804523348808288,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.99554181098938,0.530164361000061,0.5017133355140686,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.93860524892807,0.4405051171779632,0.3087504208087921,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.926854133605957,0.426353245973587,0.4046628773212433,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7673577070236206,0.2414464950561523,1.095547795295715,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.0644226074219,297.2451171875,284.9492492675781,1.0,0.5910558700561523,0.4754393100738525,0.4754393100738525,1.0,1.0,-3.231372356414795,1.1543172597885132,2.077055215835572,0.4214192032814026,0.922928750514984,0.922928750514984,0.0,137.80123901367188,119.0,75742.0859375,0.0,2681.0361328125,1.0,278.1499938964844,282.9786071777344,300.3663330078125,305.2996826171875,293.1499938964844,293.1499938964844,278.1499938964844,36046.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848459720611572,1.0,0.0,0.0,3.749150276184082,3.749175310134888,9.379052698932356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.3291015625,0.0,1646.6612548828125,1895.4371337890625,0.0,3261.976318359375,0.927524983882904,1.0,0.0,3.0,1.0,0.0
18013560,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9345710277557372,0.4219011664390564,0.3804044425487518,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9990000128746032,0.5319124460220337,0.4953038096427917,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9500491619110109,0.440978854894638,0.3089692592620849,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9386205077171326,0.4269779026508331,0.4050995409488678,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7754284739494324,0.2415173202753067,1.0951306819915771,284.9442749023437,284.95001220703125,302.33319091796875,297.3616638183594,299.06842041015625,297.2470092773437,284.9434814453125,1.0,0.5873773694038391,0.4746769964694977,0.4746769964694977,1.0,1.0,-3.224069118499756,1.149692416191101,2.0743768215179443,0.4188481271266937,0.9184627532958984,0.9184627532958984,0.0,133.2566680908203,122.0,75572.875,0.0,2641.146240234375,1.0,278.1499938964844,282.97418212890625,300.3615417480469,305.2889404296875,293.1499938964844,293.1499938964844,278.1499938964844,36195.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848146796226501,1.0,0.0,0.0,3.744866132736206,3.744891166687012,9.357630119666284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.3935546875,0.0,1642.7930908203125,1895.4371337890625,0.0,3261.68359375,0.9265931248664856,1.0,0.0,3.0,1.0,0.0
18013620,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.94334477186203,0.4220339357852936,0.3804217875003814,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9990000128746032,0.5371817350387573,0.4833998680114746,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9590123891830444,0.4418762028217315,0.309509128332138,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.94819974899292,0.4281877279281616,0.4061214625835418,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7818788290023804,0.2416546791791916,1.0951498746871948,284.9407958984375,284.95001220703125,302.3657531738281,297.3524475097656,299.0814514160156,297.2587585449219,284.9408874511719,1.0,0.5839531421661377,0.4731523990631103,0.4731523990631103,1.0,1.0,-3.211655378341675,1.141400694847107,2.0702545642852783,0.4131739437580108,0.9097630977630616,0.9097630977630616,0.0,129.60910034179688,125.0,75158.1015625,0.0,2596.349609375,1.0,278.1499938964844,282.9751281738281,300.3489685058594,305.24957275390625,293.1499938964844,293.1499938964844,278.1499938964844,36530.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884083092212677,1.0,0.0,0.0,3.722557306289673,3.72258234024048,9.246472814083972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.56640625,0.0,1619.4521484375,1895.4371337890625,0.0,3254.83251953125,0.92188960313797,1.0,0.0,3.0,1.0,0.0
18013680,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.94334477186203,0.4220339357852936,0.3804217875003814,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9990000128746032,0.5371817350387573,0.4833998680114746,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9590123891830444,0.4418762028217315,0.309509128332138,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.94819974899292,0.4281877279281616,0.4061214625835418,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7818788290023804,0.2416546791791916,1.0951498746871948,284.9407958984375,284.95001220703125,302.3657531738281,297.3524475097656,299.0814514160156,297.2587585449219,284.9408874511719,1.0,0.5839531421661377,0.4731523990631103,0.4731523990631103,1.0,1.0,-3.211655378341675,1.141400694847107,2.0702545642852783,0.4131739437580108,0.9097630977630616,0.9097630977630616,0.0,129.60910034179688,125.0,75158.1015625,0.0,2596.349609375,1.0,278.1499938964844,282.9751281738281,300.3489685058594,305.24957275390625,293.1499938964844,293.1499938964844,278.1499938964844,36530.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884083092212677,1.0,0.0,0.0,3.722557306289673,3.72258234024048,9.246472814083972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.56640625,0.0,1619.4521484375,1895.4371337890625,0.0,3254.83251953125,0.92188960313797,1.0,0.0,3.0,1.0,0.0
18013740,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9472686648368835,0.4221870303153991,0.3805052936077118,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9990000128746032,0.5429383516311646,0.4781956374645233,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.963262140750885,0.4428018629550934,0.3101084232330322,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9529311060905457,0.429425984621048,0.4072266817092895,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7849122285842896,0.2418441623449325,1.0957000255584717,284.9457702636719,284.95001220703125,302.3977966308594,297.3426818847656,299.09576416015625,297.2721252441406,284.9459533691406,1.0,0.5827494859695435,0.471627801656723,0.471627801656723,1.0,1.0,-3.208202838897705,1.1366311311721802,2.0715718269348145,0.4091606140136719,0.9089663624763488,0.9089663624763488,0.0,128.12423706054688,143.0,74944.46875,0.0,2581.38916015625,1.0,278.1499938964844,282.9797058105469,300.3387145996094,305.22149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36368.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832321763038635,1.0,0.0,0.0,3.708516836166382,3.708541393280029,9.176853268400008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.5380859375,0.0,1602.0521240234375,1895.4371337890625,0.0,3246.863037109375,0.9186628460884094,1.0,0.0,3.0,1.0,0.0
