time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9472686648368835,0.4221870303153991,0.3805052936077118,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9990000128746032,0.5429383516311646,0.4781956374645233,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.963262140750885,0.4428018629550934,0.3101084232330322,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9529311060905457,0.429425984621048,0.4072266817092895,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7849122285842896,0.2418441623449325,1.0957000255584717,284.9457702636719,284.95001220703125,302.3977966308594,297.3426818847656,299.09576416015625,297.2721252441406,284.9459533691406,1.0,0.5827494859695435,0.471627801656723,0.471627801656723,1.0,1.0,-3.208202838897705,1.1366311311721802,2.0715718269348145,0.4091606140136719,0.9089663624763488,0.9089663624763488,0.0,128.12423706054688,143.0,74944.46875,0.0,2581.38916015625,1.0,278.1499938964844,282.9797058105469,300.3387145996094,305.22149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36368.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832321763038635,1.0,0.0,0.0,3.708516836166382,3.708541393280029,9.176853268400008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.5380859375,0.0,1602.0521240234375,1895.4371337890625,0.0,3246.863037109375,0.9186628460884094,1.0,0.0,3.0,1.0,0.0
18013860,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9422691464424132,0.4223298132419586,0.3806831836700439,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.5461529493331909,0.4851893484592438,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.958966851234436,0.4434741139411926,0.3106129467487335,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9486177563667296,0.4303096234798431,0.4081091582775116,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7812759280204773,0.2420143187046051,1.096722960472107,284.956298828125,284.95001220703125,302.4192810058594,297.335693359375,299.1048278808594,297.2779541015625,284.9570617675781,1.0,0.5860571265220642,0.4707995057106018,0.4707995057106018,1.0,1.0,-3.2196953296661377,1.1392998695373535,2.080395221710205,0.4089804887771606,0.9164336323738098,0.9164336323738098,0.0,130.39356994628906,143.0,75076.953125,0.0,2616.7421875,1.0,278.1499938964844,282.9859313964844,300.3336486816406,305.2165832519531,293.1499938964844,293.1499938964844,278.1499938964844,35951.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882999837398529,1.0,0.0,0.0,3.710099697113037,3.710124254226685,9.184689133689972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.509765625,0.0,1600.69775390625,1895.4371337890625,0.0,3244.686767578125,0.9188332557678224,1.0,0.0,3.0,1.0,0.0
18013920,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9382054209709167,0.4224037528038025,0.380800187587738,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9990000128746032,0.5471881031990051,0.49085733294487,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9553079009056092,0.4437989294528961,0.3108771443367004,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9448988437652588,0.4307331442832947,0.408560037612915,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7783437371253967,0.2420963644981384,1.0973585844039917,284.96148681640625,284.95001220703125,302.4292907714844,297.3323059082031,299.10772705078125,297.2782897949219,284.9621887207031,1.0,0.588374674320221,0.4704097211360931,0.4704097211360931,1.0,1.0,-3.228269577026367,1.1417977809906006,2.0864717960357666,0.4095121026039123,0.9217822551727296,0.9217822551727296,0.0,132.23175048828125,161.0,75223.0,0.0,2644.056396484375,1.0,278.1499938964844,282.98748779296875,300.3321838378906,305.2212829589844,293.1499938964844,293.1499938964844,278.1499938964844,35683.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831284642219543,1.0,0.0,0.0,3.716353178024292,3.71637773513794,9.21567732348194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.427734375,0.0,1605.8367919921875,1895.4371337890625,0.0,3245.891845703125,0.9200674891471864,1.0,0.0,3.0,1.0,0.0
18013980,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9195674061775208,0.4225935935974121,0.3812497556209564,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9990000128746032,0.5480397343635559,0.5171838402748108,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9376500248908995,0.444789320230484,0.3117771744728088,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9271674156188964,0.432032823562622,0.4100691080093384,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7651508450508118,0.2422954738140106,1.099687933921814,284.9728088378906,284.95001220703125,302.4602966308594,297.3213806152344,299.1094665527344,297.2674865722656,284.9732360839844,1.0,0.5984194278717041,0.4691916406154632,0.4691916406154632,1.0,1.0,-3.264129638671875,1.153104305267334,2.111025333404541,0.4127675592899322,0.9413082599639891,0.9413082599639891,0.0,140.93846130371094,179.0,75908.046875,0.0,2767.1416015625,1.0,278.1499938964844,282.9845886230469,300.32928466796875,305.2578430175781,293.1499938964844,293.1499938964844,278.1499938964844,35002.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847568035125732,1.0,0.0,0.0,3.7529897689819336,3.7530148029327393,9.39827316415176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.234375,0.0,1643.12451171875,1895.4371337890625,0.0,3261.141845703125,0.9277840852737428,1.0,0.0,3.0,1.0,0.0
18014040,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9195674061775208,0.4225935935974121,0.3812497556209564,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9990000128746032,0.5480397343635559,0.5171838402748108,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9376500248908995,0.444789320230484,0.3117771744728088,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9271674156188964,0.432032823562622,0.4100691080093384,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7651508450508118,0.2422954738140106,1.099687933921814,284.9728088378906,284.95001220703125,302.4602966308594,297.3213806152344,299.1094665527344,297.2674865722656,284.9732360839844,1.0,0.5984194278717041,0.4691916406154632,0.4691916406154632,1.0,1.0,-3.264129638671875,1.153104305267334,2.111025333404541,0.4127675592899322,0.9413082599639891,0.9413082599639891,0.0,140.93846130371094,179.0,75908.046875,0.0,2767.1416015625,1.0,278.1499938964844,282.9845886230469,300.32928466796875,305.2578430175781,293.1499938964844,293.1499938964844,278.1499938964844,35002.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847568035125732,1.0,0.0,0.0,3.7529897689819336,3.7530148029327393,9.39827316415176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.234375,0.0,1643.12451171875,1895.4371337890625,0.0,3261.141845703125,0.9277840852737428,1.0,0.0,3.0,1.0,0.0
18014100,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9031397700309752,0.4225799739360809,0.3815640807151794,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.988446831703186,0.5477162003517151,0.5192711353302002,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9203933477401732,0.4451910257339477,0.3123051524162292,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9104527235031128,0.4325934648513794,0.4109310805797577,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7531754970550537,0.2422913461923599,1.1012781858444214,284.96734619140625,284.95001220703125,302.4755859375,297.315673828125,299.1068725585937,297.2577819824219,284.96636962890625,1.0,0.6038514375686646,0.4685826003551483,0.4685826003551483,1.0,1.0,-3.2724356651306152,1.154916524887085,2.1175191402435303,0.413215309381485,0.9448174238204956,0.9448174238204956,0.0,148.77720642089844,179.0,76128.1796875,0.0,2826.5859375,1.0,278.1499938964844,282.9736328125,300.32672119140625,305.27703857421875,293.1499938964844,293.1499938964844,278.1499938964844,34979.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860749006271362,1.0,0.0,0.0,3.773648977279663,3.7736740112304688,9.502027751295828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.1201171875,0.0,1667.2430419921875,1895.4371337890625,0.0,3273.48193359375,0.9322810173034668,1.0,0.0,3.0,1.0,0.0
18014160,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8878248333930969,0.4224571585655212,0.3818099796772003,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.974153220653534,0.5480053424835205,0.5196498036384583,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.903803527355194,0.4454981088638305,0.3127900958061218,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8950994610786438,0.4330677390098572,0.4117415249347687,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7414811849594116,0.2422101944684982,1.102632999420166,284.9580993652344,284.95001220703125,302.49072265625,297.309814453125,299.10455322265625,297.2511291503906,284.95758056640625,1.0,0.6092073917388916,0.4675478339195251,0.4675478339195251,1.0,1.0,-3.276598691940308,1.1542211771011353,2.122377634048462,0.4115629494190216,0.9422253966331482,0.9422253966331482,0.0,157.34938049316406,197.0,76186.9140625,0.0,2883.05224609375,1.0,278.1499938964844,282.9635314941406,300.3208312988281,305.28033447265625,293.1499938964844,293.1499938964844,278.1499938964844,35304.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887190580368042,1.0,0.0,0.0,3.7837300300598153,3.78375506401062,9.552862820783048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.50390625,0.0,1681.7039794921875,1895.4371337890625,0.0,3283.92431640625,0.9347163438796996,1.0,0.0,3.0,1.0,0.0
18014220,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.861609935760498,0.4221222996711731,0.382183313369751,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9453320503234864,0.5494133830070496,0.5213786959648132,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8772838115692139,0.4460282623767853,0.3136789202690124,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692429661750793,0.4339340925216675,0.4132602214813232,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7216007113456726,0.2419715225696563,1.1049054861068726,284.95050048828125,284.95001220703125,302.5206298828125,297.2976989746094,299.1025085449219,297.2428283691406,284.9504089355469,1.0,0.6200079917907715,0.4654783308506012,0.4654783308506012,1.0,1.0,-3.284754037857056,1.1525923013687134,2.1321616172790527,0.4080985486507416,0.9393356442451476,0.9393356442451476,0.0,174.90493774414062,215.0,76241.1640625,0.0,2998.73974609375,1.0,278.1499938964844,282.9532470703125,300.30523681640625,305.27081298828125,293.1499938964844,293.1499938964844,278.1499938964844,35711.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886792659759521,1.0,0.0,0.0,3.793986797332764,3.794012308120728,9.604725619283272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.640625,0.0,1697.09521484375,1895.4371337890625,0.0,3297.854248046875,0.9373377561569214,1.0,0.0,3.0,1.0,0.0
18014280,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.861609935760498,0.4221222996711731,0.382183313369751,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9453320503234864,0.5494133830070496,0.5213786959648132,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8772838115692139,0.4460282623767853,0.3136789202690124,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692429661750793,0.4339340925216675,0.4132602214813232,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7216007113456726,0.2419715225696563,1.1049054861068726,284.95050048828125,284.95001220703125,302.5206298828125,297.2976989746094,299.1025085449219,297.2428283691406,284.9504089355469,1.0,0.6200079917907715,0.4654783308506012,0.4654783308506012,1.0,1.0,-3.284754037857056,1.1525923013687134,2.1321616172790527,0.4080985486507416,0.9393356442451476,0.9393356442451476,0.0,174.90493774414062,215.0,76241.1640625,0.0,2998.73974609375,1.0,278.1499938964844,282.9532470703125,300.30523681640625,305.27081298828125,293.1499938964844,293.1499938964844,278.1499938964844,35711.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886792659759521,1.0,0.0,0.0,3.793986797332764,3.794012308120728,9.604725619283272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.640625,0.0,1697.09521484375,1895.4371337890625,0.0,3297.854248046875,0.9373377561569214,1.0,0.0,3.0,1.0,0.0
18014340,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8406195044517517,0.4217571318149566,0.382514625787735,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9192002415657043,0.5513503551483154,0.5238043069839478,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8557574152946472,0.4465255439281463,0.3145350813865661,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.848453164100647,0.4347524046897888,0.4147249758243561,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7036503553390503,0.2416864782571792,1.1069356203079224,284.94970703125,284.95001220703125,302.54998779296875,297.28497314453125,299.1024169921875,297.2380676269531,284.9497375488281,1.0,0.6308761239051819,0.4634088277816772,0.4634088277816772,1.0,1.0,-3.293301820755005,1.1510618925094604,2.142239809036255,0.4046127796173095,0.9386608600616456,0.9386608600616456,0.0,192.76182556152344,218.0,76263.78125,0.0,3117.54736328125,1.0,278.1499938964844,282.948974609375,300.2899169921875,305.25653076171875,293.1499938964844,293.1499938964844,278.1499938964844,35854.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895396590232849,1.0,0.0,0.0,3.798335075378418,3.798360586166382,9.626753580960212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.87109375,0.0,1703.4090576171875,1895.4371337890625,0.0,3305.90234375,0.9384325742721558,1.0,0.0,3.0,1.0,0.0
18014400,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8406195044517517,0.4217571318149566,0.382514625787735,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9192002415657043,0.5513503551483154,0.5238043069839478,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8557574152946472,0.4465255439281463,0.3145350813865661,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.848453164100647,0.4347524046897888,0.4147249758243561,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7036503553390503,0.2416864782571792,1.1069356203079224,284.94970703125,284.95001220703125,302.54998779296875,297.28497314453125,299.1024169921875,297.2380676269531,284.9497375488281,1.0,0.6308761239051819,0.4634088277816772,0.4634088277816772,1.0,1.0,-3.293301820755005,1.1510618925094604,2.142239809036255,0.4046127796173095,0.9386608600616456,0.9386608600616456,0.0,192.76182556152344,218.0,76263.78125,0.0,3117.54736328125,1.0,278.1499938964844,282.948974609375,300.2899169921875,305.25653076171875,293.1499938964844,293.1499938964844,278.1499938964844,35854.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895396590232849,1.0,0.0,0.0,3.798335075378418,3.798360586166382,9.626753580960212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.87109375,0.0,1703.4090576171875,1895.4371337890625,0.0,3305.90234375,0.9384325742721558,1.0,0.0,3.0,1.0,0.0
18014460,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8260805606842041,0.419397234916687,0.3813080787658691,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9020962715148926,0.5512925982475281,0.5247073173522949,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8410736322402954,0.4449508786201477,0.3141618072986603,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8342626690864563,0.4334083199501037,0.4144666790962219,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6891258358955383,0.2390935271978378,1.1003340482711792,284.9372253417969,284.95001220703125,302.57879638671875,297.27362060546875,299.0902709960937,297.2142944335937,284.936767578125,1.0,0.636447012424469,0.4618310034275055,0.4618310034275055,1.0,1.0,-3.284263134002685,1.1437785625457764,2.140484571456909,0.3995651602745056,0.9262153506278992,0.9262153506278992,0.0,205.9764404296875,206.0,75899.4140625,0.0,3171.888427734375,1.0,278.1499938964844,282.9394836425781,300.2743225097656,305.2257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36387.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897348046302795,1.0,0.0,0.0,3.7876808643341056,3.787706136703491,9.572822818881832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.8984375,0.0,1694.814208984375,1895.4371337890625,0.0,3307.727294921875,0.936281144618988,1.0,0.0,3.0,1.0,0.0
18014520,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8260805606842041,0.419397234916687,0.3813080787658691,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9020962715148926,0.5512925982475281,0.5247073173522949,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8410736322402954,0.4449508786201477,0.3141618072986603,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8342626690864563,0.4334083199501037,0.4144666790962219,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6891258358955383,0.2390935271978378,1.1003340482711792,284.9372253417969,284.95001220703125,302.57879638671875,297.27362060546875,299.0902709960937,297.2142944335937,284.936767578125,1.0,0.636447012424469,0.4618310034275055,0.4618310034275055,1.0,1.0,-3.284263134002685,1.1437785625457764,2.140484571456909,0.3995651602745056,0.9262153506278992,0.9262153506278992,0.0,205.9764404296875,206.0,75899.4140625,0.0,3171.888427734375,1.0,278.1499938964844,282.9394836425781,300.2743225097656,305.2257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36387.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897348046302795,1.0,0.0,0.0,3.7876808643341056,3.787706136703491,9.572822818881832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.8984375,0.0,1694.814208984375,1895.4371337890625,0.0,3307.727294921875,0.936281144618988,1.0,0.0,3.0,1.0,0.0
18014580,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8235298991203308,0.4181711971759796,0.3800443708896637,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9004898071289062,0.5522677302360535,0.5254618525505066,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8389182090759277,0.4444440901279449,0.3136842548847198,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8322253823280334,0.4330321550369262,0.4139604568481445,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.6856515407562256,0.2374038696289062,1.092048168182373,284.9357604980469,284.95001220703125,302.6069641113281,297.2654724121094,299.0860290527344,297.20318603515625,284.93585205078125,1.0,0.6352304816246033,0.4602531790733337,0.4602531790733337,1.0,1.0,-3.272499084472656,1.1355072259902954,2.136991739273072,0.3937260508537292,0.9156081676483154,0.9156081676483154,0.0,207.27017211914065,194.0,75392.6640625,0.0,3153.3291015625,1.0,278.1499938964844,282.9431457519531,300.2598876953125,305.1763610839844,293.1499938964844,293.1499938964844,278.1499938964844,36733.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885409832000732,1.0,0.0,0.0,3.7589595317840576,3.7589848041534415,9.428196108274278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.7880859375,0.0,1663.4593505859375,1895.4371337890625,0.0,3296.560546875,0.9301642179489136,1.0,0.0,3.0,1.0,0.0
18014640,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8235298991203308,0.4181711971759796,0.3800443708896637,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9004898071289062,0.5522677302360535,0.5254618525505066,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8389182090759277,0.4444440901279449,0.3136842548847198,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8322253823280334,0.4330321550369262,0.4139604568481445,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.6856515407562256,0.2374038696289062,1.092048168182373,284.9357604980469,284.95001220703125,302.6069641113281,297.2654724121094,299.0860290527344,297.20318603515625,284.93585205078125,1.0,0.6352304816246033,0.4602531790733337,0.4602531790733337,1.0,1.0,-3.272499084472656,1.1355072259902954,2.136991739273072,0.3937260508537292,0.9156081676483154,0.9156081676483154,0.0,207.27017211914065,194.0,75392.6640625,0.0,3153.3291015625,1.0,278.1499938964844,282.9431457519531,300.2598876953125,305.1763610839844,293.1499938964844,293.1499938964844,278.1499938964844,36733.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885409832000732,1.0,0.0,0.0,3.7589595317840576,3.7589848041534415,9.428196108274278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.7880859375,0.0,1663.4593505859375,1895.4371337890625,0.0,3296.560546875,0.9301642179489136,1.0,0.0,3.0,1.0,0.0
18014700,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8252576589584351,0.4178075194358825,0.3795822858810425,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9032736420631408,0.5529969334602356,0.5260007381439209,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8409308791160583,0.4444448053836822,0.3135758638381958,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.834230899810791,0.4330858588218689,0.4138656258583069,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6868522763252258,0.2368262708187103,1.0887304544448853,284.9380187988281,284.95001220703125,302.6208190917969,297.26251220703125,299.0858764648437,297.20068359375,284.93817138671875,1.0,0.6333600878715515,0.459464281797409,0.459464281797409,1.0,1.0,-3.26835560798645,1.1320425271987915,2.136313199996948,0.3910879492759704,0.9129207730293274,0.9129207730293274,0.0,204.91563415527344,194.0,75184.671875,0.0,3131.1455078125,1.0,278.1499938964844,282.9468078613281,300.25543212890625,305.15625,293.1499938964844,293.1499938964844,278.1499938964844,36716.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877137899398804,1.0,0.0,0.0,3.745716571807861,3.745741605758667,9.361880870528694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.4091796875,0.0,1647.7880859375,1895.4371337890625,0.0,3288.82080078125,0.927206575870514,1.0,0.0,3.0,1.0,0.0
18014760,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.828091025352478,0.4175249338150024,0.3791708350181579,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9075247049331664,0.5538107752799988,0.5265940427780151,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.844109058380127,0.4445339441299438,0.3135112226009369,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8373740315437317,0.4332275092601776,0.4138278365135193,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6891579031944275,0.236359104514122,1.0857787132263184,284.9405517578125,284.95001220703125,302.6345520019531,297.26031494140625,299.0870666503906,297.1991882324219,284.9407043457031,1.0,0.6310277581214905,0.4588803946971893,0.4588803946971893,1.0,1.0,-3.264899969100952,1.1292980909347534,2.1356019973754883,0.389016717672348,0.9112668037414552,0.9112668037414552,0.0,201.5196685791016,182.0,75011.015625,0.0,3104.703125,1.0,278.1499938964844,282.95037841796875,300.2525634765625,305.1399841308594,293.1499938964844,293.1499938964844,278.1499938964844,36648.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868834376335144,1.0,0.0,0.0,3.7343204021453857,3.734345197677612,9.305001071879816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.4970703125,0.0,1633.9794921875,1895.4371337890625,0.0,3281.050048828125,0.9246209263801576,1.0,0.0,3.0,1.0,0.0
18014820,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8360911011695862,0.4170820116996765,0.3784206509590149,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9196640849113464,0.5555912256240845,0.527877151966095,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8530088663101196,0.4448550939559936,0.3134524822235107,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8461337685585022,0.433657556772232,0.4138495028018951,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.696090817451477,0.2356415092945099,1.0806370973587036,284.944580078125,284.95001220703125,302.6615295410156,297.2579650878906,299.0906066894531,297.19793701171875,284.9446716308594,1.0,0.6255294680595398,0.4577126801013946,0.4577126801013946,1.0,1.0,-3.2593119144439697,1.1243795156478882,2.134932518005371,0.38514444231987,0.9092897176742554,0.9092897176742554,0.0,192.86294555664065,170.0,74732.671875,0.0,3044.452880859375,1.0,278.1499938964844,282.9557189941406,300.2503662109375,305.1166076660156,293.1499938964844,293.1499938964844,278.1499938964844,36478.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853452801704407,1.0,0.0,0.0,3.716486692428589,3.716511487960816,9.21633954931167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.7890625,0.0,1612.048095703125,1895.4371337890625,0.0,3266.651611328125,0.920515477657318,1.0,0.0,3.0,1.0,0.0
18014880,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8360911011695862,0.4170820116996765,0.3784206509590149,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9196640849113464,0.5555912256240845,0.527877151966095,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8530088663101196,0.4448550939559936,0.3134524822235107,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8461337685585022,0.433657556772232,0.4138495028018951,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.696090817451477,0.2356415092945099,1.0806370973587036,284.944580078125,284.95001220703125,302.6615295410156,297.2579650878906,299.0906066894531,297.19793701171875,284.9446716308594,1.0,0.6255294680595398,0.4577126801013946,0.4577126801013946,1.0,1.0,-3.2593119144439697,1.1243795156478882,2.134932518005371,0.38514444231987,0.9092897176742554,0.9092897176742554,0.0,192.86294555664065,170.0,74732.671875,0.0,3044.452880859375,1.0,278.1499938964844,282.9557189941406,300.2503662109375,305.1166076660156,293.1499938964844,293.1499938964844,278.1499938964844,36478.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853452801704407,1.0,0.0,0.0,3.716486692428589,3.716511487960816,9.21633954931167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.7890625,0.0,1612.048095703125,1895.4371337890625,0.0,3266.651611328125,0.920515477657318,1.0,0.0,3.0,1.0,0.0
18014940,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.846965491771698,0.4166987836360931,0.3776914179325104,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.936045467853546,0.5575315952301025,0.529263973236084,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8650785088539124,0.4452681541442871,0.3134325742721557,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8579899668693542,0.4341820776462555,0.4139270186424255,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7057154178619385,0.2351442277431488,1.0763102769851685,284.9465637207031,284.95001220703125,302.6878662109375,297.2582092285156,299.0948181152344,297.197998046875,284.94659423828125,1.0,0.6192526817321777,0.4565449357032776,0.4565449357032776,1.0,1.0,-3.254966974258423,1.1199357509613037,2.135031223297119,0.3814635574817657,0.9079643487930298,0.9079643487930298,0.0,182.5101928710937,158.0,74525.7109375,0.0,2977.63037109375,1.0,278.1499938964844,282.9585266113281,300.25164794921875,305.1027526855469,293.1499938964844,293.1499938964844,278.1499938964844,36348.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840734362602234,1.0,0.0,0.0,3.704132080078125,3.704156637191773,9.155165798802044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.0546875,0.0,1596.8759765625,1895.4371337890625,0.0,3254.742431640625,0.917651891708374,1.0,0.0,3.0,1.0,0.0
18015000,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.846965491771698,0.4166987836360931,0.3776914179325104,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.936045467853546,0.5575315952301025,0.529263973236084,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8650785088539124,0.4452681541442871,0.3134325742721557,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8579899668693542,0.4341820776462555,0.4139270186424255,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7057154178619385,0.2351442277431488,1.0763102769851685,284.9465637207031,284.95001220703125,302.6878662109375,297.2582092285156,299.0948181152344,297.197998046875,284.94659423828125,1.0,0.6192526817321777,0.4565449357032776,0.4565449357032776,1.0,1.0,-3.254966974258423,1.1199357509613037,2.135031223297119,0.3814635574817657,0.9079643487930298,0.9079643487930298,0.0,182.5101928710937,158.0,74525.7109375,0.0,2977.63037109375,1.0,278.1499938964844,282.9585266113281,300.25164794921875,305.1027526855469,293.1499938964844,293.1499938964844,278.1499938964844,36348.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840734362602234,1.0,0.0,0.0,3.704132080078125,3.704156637191773,9.155165798802044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.0546875,0.0,1596.8759765625,1895.4371337890625,0.0,3254.742431640625,0.917651891708374,1.0,0.0,3.0,1.0,0.0
18015060,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8570037484169006,0.4164212346076965,0.3771300613880157,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9502990245819092,0.5590571761131287,0.5303547382354736,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8761545419692993,0.4456106126308441,0.3134234249591827,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8688885569572449,0.4346053898334503,0.4139916896820068,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7142632603645325,0.2348538041114807,1.0733617544174194,284.947265625,284.95001220703125,302.70751953125,297.260009765625,299.0980224609375,297.19842529296875,284.947265625,1.0,0.6142131090164185,0.4556381702423095,0.4556381702423095,1.0,1.0,-3.252125263214112,1.1166883707046509,2.13543701171875,0.3786844909191131,0.9069971442222596,0.9069971442222596,0.0,174.0865478515625,158.0,74396.765625,0.0,2924.850341796875,1.0,278.1499938964844,282.959716796875,300.2541809082031,305.0960693359375,293.1499938964844,293.1499938964844,278.1499938964844,36285.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883240818977356,1.0,0.0,0.0,3.6968510150909424,3.6968753337860094,9.119208925767452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.533203125,0.0,1588.0849609375,1895.4371337890625,0.0,3246.944580078125,0.9159734845161438,1.0,0.0,3.0,1.0,0.0
18015120,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8604773879051208,0.4163353741168976,0.3769528865814209,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9549564123153688,0.559542179107666,0.5307015776634216,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8799630999565125,0.4457218945026397,0.3134216368198395,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8726442456245422,0.434741348028183,0.4140129089355469,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7170392274856567,0.2347695976495742,1.0724613666534424,284.9474182128906,284.95001220703125,302.713623046875,297.2608337402344,299.0989990234375,297.1985778808594,284.9474182128906,1.0,0.6125996708869934,0.4553518295288086,0.4553518295288086,1.0,1.0,-3.2512686252593994,1.1156772375106812,2.1355912685394287,0.3778110146522522,0.9066932201385498,0.9066932201385498,0.0,171.38909912109375,146.0,74358.5,0.0,2908.081298828125,1.0,278.1499938964844,282.96002197265625,300.255126953125,305.09429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36269.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829794526100159,1.0,0.0,0.0,3.6947193145751953,3.6947438716888414,9.108695735449146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.50390625,0.0,1585.531005859375,1895.4371337890625,0.0,3244.496337890625,0.9154834151268004,1.0,0.0,3.0,1.0,0.0
18015180,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8769698739051819,0.4159960746765136,0.3762198686599731,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9749029278755188,0.5615822076797485,0.5321581363677979,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8978246450424194,0.4462172091007232,0.3134275078773498,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8903196454048157,0.4353258311748504,0.4141083657741546,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7295513153076172,0.2344752550125122,1.0689358711242676,284.94781494140625,284.95001220703125,302.7388000488281,297.2656555175781,299.1031188964844,297.1993713378906,284.94781494140625,1.0,0.6057406067848206,0.4541587233543396,0.4541587233543396,1.0,1.0,-3.248022079467773,1.111586093902588,2.136435985565185,0.3741930425167084,0.9054538011550904,0.9054538011550904,0.0,159.87327575683594,134.0,74217.3515625,0.0,2837.43994140625,1.0,278.1499938964844,282.9609680175781,300.26055908203125,305.0897827148437,293.1499938964844,293.1499938964844,278.1499938964844,36221.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819916844367981,1.0,0.0,0.0,3.687011003494263,3.687035322189331,9.070727742255258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.8232421875,0.0,1576.4100341796875,1895.4371337890625,0.0,3235.242919921875,0.9137210249900818,1.0,0.0,3.0,1.0,0.0
18015240,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8769698739051819,0.4159960746765136,0.3762198686599731,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9749029278755188,0.5615822076797485,0.5321581363677979,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8978246450424194,0.4462172091007232,0.3134275078773498,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8903196454048157,0.4353258311748504,0.4141083657741546,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7295513153076172,0.2344752550125122,1.0689358711242676,284.94781494140625,284.95001220703125,302.7388000488281,297.2656555175781,299.1031188964844,297.1993713378906,284.94781494140625,1.0,0.6057406067848206,0.4541587233543396,0.4541587233543396,1.0,1.0,-3.248022079467773,1.111586093902588,2.136435985565185,0.3741930425167084,0.9054538011550904,0.9054538011550904,0.0,159.87327575683594,134.0,74217.3515625,0.0,2837.43994140625,1.0,278.1499938964844,282.9609680175781,300.26055908203125,305.0897827148437,293.1499938964844,293.1499938964844,278.1499938964844,36221.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819916844367981,1.0,0.0,0.0,3.687011003494263,3.687035322189331,9.070727742255258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.8232421875,0.0,1576.4100341796875,1895.4371337890625,0.0,3235.242919921875,0.9137210249900818,1.0,0.0,3.0,1.0,0.0
18015300,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.886476993560791,0.4158351421356201,0.3758580088615417,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.984811007976532,0.5626074075698853,0.5328893065452576,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9081149101257324,0.4464801847934723,0.3134386241436004,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9003840088844299,0.4356249570846557,0.4141598045825958,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7365725636482239,0.2343490570783615,1.0672602653503418,284.94793701171875,284.95001220703125,302.7511291503906,297.2688293457031,299.1051025390625,297.1998291015625,284.94793701171875,1.0,0.6022660136222839,0.4535621404647827,0.4535621404647827,1.0,1.0,-3.246527194976806,1.109588623046875,2.136938571929932,0.3723841309547424,0.904858648777008,0.904858648777008,0.0,154.03892517089844,134.0,74153.671875,0.0,2802.013671875,1.0,278.1499938964844,282.9613342285156,300.2639465332031,305.0886535644531,293.1499938964844,293.1499938964844,278.1499938964844,36203.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815156817436218,1.0,0.0,0.0,3.683565616607666,3.6835899353027344,9.05378328752704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.3232421875,0.0,1572.3731689453125,1895.4371337890625,0.0,3230.783203125,0.9129363894462584,1.0,0.0,3.0,1.0,0.0
18015360,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8963508605957031,0.4156678318977356,0.3755035102367401,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9940685629844666,0.563850462436676,0.5337815284729004,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.919590711593628,0.4467420279979706,0.3134588599205017,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9111381769180298,0.4359176158905029,0.4142187535762787,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7439077496528625,0.234227105975151,1.0656665563583374,284.9471435546875,284.95001220703125,302.7633361816406,297.2724609375,299.107666015625,297.2011413574219,284.94708251953125,1.0,0.5986225008964539,0.4530161619186401,0.4530161619186401,1.0,1.0,-3.242928981781006,1.1068966388702393,2.1360323429107666,0.3703812062740326,0.9032217860221864,0.9032217860221864,0.0,148.38015747070312,122.0,74053.3515625,0.0,2765.32861328125,1.0,278.1499938964844,282.96142578125,300.2674560546875,305.0860900878906,293.1499938964844,293.1499938964844,278.1499938964844,36230.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809818625450134,1.0,0.0,0.0,3.678559064865112,3.6785833835601807,9.029189413922722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.861328125,0.0,1566.912109375,1895.4371337890625,0.0,3225.78173828125,0.9118257761001588,1.0,0.0,3.0,1.0,0.0
18015420,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9136403799057008,0.415267676115036,0.3748645484447479,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9990000128746032,0.5671852231025696,0.517513632774353,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9397011995315552,0.4472137689590454,0.313561350107193,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9309759140014648,0.436444342136383,0.4144128859043121,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7566200494766235,0.2339490056037902,1.0629233121871948,284.9371032714844,284.95001220703125,302.7872619628906,297.281005859375,299.1136779785156,297.2069091796875,284.9364318847656,1.0,0.590407133102417,0.451924204826355,0.451924204826355,1.0,1.0,-3.2221226692199707,1.0962977409362793,2.1258249282836914,0.3645151257514953,0.8923576474189758,0.8923576474189758,0.0,139.1045684814453,110.0,73609.4765625,0.0,2669.719970703125,1.0,278.1499938964844,282.9570007324219,300.2742919921875,305.0723571777344,293.1499938964844,293.1499938964844,278.45001220703125,36632.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797004222869873,1.0,0.0,0.0,3.660053968429565,3.660078287124634,8.93857475148252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.8642578125,0.0,1549.128662109375,1895.4371337890625,0.0,3213.77294921875,0.9078355431556702,1.0,0.0,3.0,1.0,0.0
18015480,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9136403799057008,0.415267676115036,0.3748645484447479,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9990000128746032,0.5671852231025696,0.517513632774353,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9397011995315552,0.4472137689590454,0.313561350107193,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9309759140014648,0.436444342136383,0.4144128859043121,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7566200494766235,0.2339490056037902,1.0629233121871948,284.9371032714844,284.95001220703125,302.7872619628906,297.281005859375,299.1136779785156,297.2069091796875,284.9364318847656,1.0,0.590407133102417,0.451924204826355,0.451924204826355,1.0,1.0,-3.2221226692199707,1.0962977409362793,2.1258249282836914,0.3645151257514953,0.8923576474189758,0.8923576474189758,0.0,139.1045684814453,110.0,73609.4765625,0.0,2669.719970703125,1.0,278.1499938964844,282.9570007324219,300.2742919921875,305.0723571777344,293.1499938964844,293.1499938964844,278.45001220703125,36632.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797004222869873,1.0,0.0,0.0,3.660053968429565,3.660078287124634,8.93857475148252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.8642578125,0.0,1549.128662109375,1895.4371337890625,0.0,3213.77294921875,0.9078355431556702,1.0,0.0,3.0,1.0,0.0
18015540,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9329912662506104,0.4153815507888794,0.3745753467082977,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.5746022462844849,0.4898464679718017,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9593076109886168,0.4481514990329742,0.3139119446277618,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9510261416435242,0.4373365938663482,0.4148684442043304,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.770086407661438,0.2339370995759964,1.0611110925674438,284.9949645996094,284.95001220703125,302.81060791015625,297.2911071777344,299.1320495605469,297.2334289550781,284.9916381835937,1.0,0.5805107951164246,0.4508322477340698,0.4508322477340698,1.0,1.0,-3.187291383743286,1.080367922782898,2.106923341751098,0.356162816286087,0.9646955728530884,0.9646955728530884,0.0,130.17991638183594,130.0,72470.9921875,0.0,2551.640380859375,1.0,278.443115234375,283.0428466796875,300.26544189453125,304.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,33528.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718882203102112,1.0,0.0,0.0,3.768778800964356,3.768803358078003,9.477516869083048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.3974609375,0.0,1650.2822265625,1895.4371337890625,0.0,3140.522216796875,0.9298478960990906,1.0,0.0,3.0,1.0,0.0
18015600,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9329912662506104,0.4153815507888794,0.3745753467082977,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.5746022462844849,0.4898464679718017,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9593076109886168,0.4481514990329742,0.3139119446277618,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9510261416435242,0.4373365938663482,0.4148684442043304,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.770086407661438,0.2339370995759964,1.0611110925674438,284.9949645996094,284.95001220703125,302.81060791015625,297.2911071777344,299.1320495605469,297.2334289550781,284.9916381835937,1.0,0.5805107951164246,0.4508322477340698,0.4508322477340698,1.0,1.0,-3.187291383743286,1.080367922782898,2.106923341751098,0.356162816286087,0.9646955728530884,0.9646955728530884,0.0,130.17991638183594,130.0,72470.9921875,0.0,2551.640380859375,1.0,278.443115234375,283.0428466796875,300.26544189453125,304.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,33528.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718882203102112,1.0,0.0,0.0,3.768778800964356,3.768803358078003,9.477516869083048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.3974609375,0.0,1650.2822265625,1895.4371337890625,0.0,3140.522216796875,0.9298478960990906,1.0,0.0,3.0,1.0,0.0
