time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9327934980392456,0.4143975675106048,0.373906522989273,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5816782712936401,0.4892387986183166,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9599066972732544,0.4481979310512543,0.3140822947025299,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9517057538032532,0.4374832510948181,0.4151628315448761,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7701537609100342,0.2336309105157852,1.0600707530975342,284.9054870605469,284.95001220703125,302.8333435058594,297.30255126953125,299.14971923828125,297.2536315917969,284.9073791503906,1.0,0.5809453129768372,0.4500879943370819,0.4500879943370819,1.0,1.0,-3.185009479522705,1.0777403116226196,2.107269287109375,0.3533313572406769,0.8740240335464478,0.8740240335464478,0.0,129.88699340820312,150.0,72918.6015625,0.0,2545.62646484375,1.0,278.1570129394531,282.94061279296875,300.309814453125,305.08270263671875,293.1499938964844,293.1499938964844,278.45001220703125,38573.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767276406288147,1.0,0.0,0.0,3.6421399116516113,3.64216423034668,8.851289408084995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.3076171875,0.0,1543.657958984375,1895.4371337890625,0.0,3185.906005859375,0.905960977077484,1.0,0.0,3.0,1.0,0.0
18015720,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9327934980392456,0.4143975675106048,0.373906522989273,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5816782712936401,0.4892387986183166,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9599066972732544,0.4481979310512543,0.3140822947025299,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9517057538032532,0.4374832510948181,0.4151628315448761,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7701537609100342,0.2336309105157852,1.0600707530975342,284.9054870605469,284.95001220703125,302.8333435058594,297.30255126953125,299.14971923828125,297.2536315917969,284.9073791503906,1.0,0.5809453129768372,0.4500879943370819,0.4500879943370819,1.0,1.0,-3.185009479522705,1.0777403116226196,2.107269287109375,0.3533313572406769,0.8740240335464478,0.8740240335464478,0.0,129.88699340820312,150.0,72918.6015625,0.0,2545.62646484375,1.0,278.1570129394531,282.94061279296875,300.309814453125,305.08270263671875,293.1499938964844,293.1499938964844,278.45001220703125,38573.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767276406288147,1.0,0.0,0.0,3.6421399116516113,3.64216423034668,8.851289408084995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.3076171875,0.0,1543.657958984375,1895.4371337890625,0.0,3185.906005859375,0.905960977077484,1.0,0.0,3.0,1.0,0.0
18015780,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.91986882686615,0.4146824777126312,0.3740529119968414,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.5858396291732788,0.507306694984436,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.948213517665863,0.4493342339992523,0.3148069381713867,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9396409392356871,0.4385114908218384,0.4160939455032348,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7611579895019531,0.2337983846664428,1.0611282587051392,285.0199584960937,284.95001220703125,302.85546875,297.3150939941406,299.1617126464844,297.2623291015625,285.0191345214844,1.0,0.5880861878395081,0.449343740940094,0.449343740940094,1.0,1.0,-3.210145235061645,1.0855576992034912,2.1245875358581543,0.3553029894828796,0.9815147519111632,0.9815147519111632,0.0,135.73985290527344,168.0,72833.34375,0.0,2627.326416015625,1.0,278.44317626953125,283.060791015625,300.2958679199219,304.97760009765625,293.1499938964844,293.1499938964844,278.1499938964844,33047.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695372939109802,1.0,0.0,0.0,3.771077871322632,3.7711024284362793,9.489083367952844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.6962890625,0.0,1649.2677001953125,1895.4371337890625,0.0,3118.47021484375,0.9302878379821776,1.0,0.0,3.0,1.0,0.0
18015840,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.91986882686615,0.4146824777126312,0.3740529119968414,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.5858396291732788,0.507306694984436,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.948213517665863,0.4493342339992523,0.3148069381713867,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9396409392356871,0.4385114908218384,0.4160939455032348,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7611579895019531,0.2337983846664428,1.0611282587051392,285.0199584960937,284.95001220703125,302.85546875,297.3150939941406,299.1617126464844,297.2623291015625,285.0191345214844,1.0,0.5880861878395081,0.449343740940094,0.449343740940094,1.0,1.0,-3.210145235061645,1.0855576992034912,2.1245875358581543,0.3553029894828796,0.9815147519111632,0.9815147519111632,0.0,135.73985290527344,168.0,72833.34375,0.0,2627.326416015625,1.0,278.44317626953125,283.060791015625,300.2958679199219,304.97760009765625,293.1499938964844,293.1499938964844,278.1499938964844,33047.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695372939109802,1.0,0.0,0.0,3.771077871322632,3.7711024284362793,9.489083367952844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.6962890625,0.0,1649.2677001953125,1895.4371337890625,0.0,3118.47021484375,0.9302878379821776,1.0,0.0,3.0,1.0,0.0
18015900,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9108343720436096,0.4143466353416443,0.3741763830184936,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.5860830545425415,0.5208185315132141,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9393249750137328,0.449533998966217,0.3152341246604919,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9306052327156068,0.4387084543704986,0.4166328310966491,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7548304200172424,0.2336952239274978,1.0619542598724363,284.89361572265625,284.95001220703125,302.8663024902344,297.3217163085937,299.1603698730469,297.2551574707031,284.8913879394531,1.0,0.5932332873344421,0.4489715993404388,0.4489715993404388,1.0,1.0,-3.228691577911377,1.091717004776001,2.136974573135376,0.3573345839977264,0.9001912474632263,0.9001912474632263,0.0,140.23611450195312,168.0,74135.1640625,0.0,2689.345458984375,1.0,278.1948547363281,282.911376953125,300.3539428710937,305.238037109375,293.1499938964844,293.1499938964844,278.1499938964844,36376.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755748867988586,1.0,0.0,0.0,3.7615714073181152,3.7615966796875,9.441302495361016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.4501953125,0.0,1663.7760009765625,1895.4371337890625,0.0,3175.097900390625,0.9288182854652404,1.0,0.0,3.0,1.0,0.0
18015960,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9005566239356995,0.4138253331184387,0.3738933205604553,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9990000128746032,0.5851632356643677,0.5373044013977051,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9282437562942504,0.4495647251605987,0.3154002130031585,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9196004867553712,0.438749611377716,0.4168724119663238,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7473036646842957,0.2334553301334381,1.061917424201965,284.9232482910156,284.95001220703125,302.8769836425781,297.3285522460937,299.1533508300781,297.241455078125,284.9255065917969,1.0,0.5991087555885315,0.4482187330722809,0.4482187330722809,1.0,1.0,-3.2486135959625244,1.0975115299224854,2.151102066040039,0.3586696684360504,0.9049865007400512,0.9049865007400512,0.0,145.74392700195312,186.0,74302.15625,0.0,2760.475830078125,1.0,278.1568298339844,282.934814453125,300.35302734375,305.2034606933594,293.1499938964844,293.1499938964844,278.1499938964844,37157.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778685331344604,1.0,0.0,0.0,3.715607166290283,3.7156319618225098,9.211976816914104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.9541015625,0.0,1616.2044677734375,1895.4371337890625,0.0,3196.60205078125,0.9211593866348268,1.0,0.0,3.0,1.0,0.0
18016020,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8718451261520386,0.4132311046123504,0.3738939464092254,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9827629327774048,0.5823280811309814,0.5526829361915588,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8970291018486023,0.4499991834163666,0.3161229193210602,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8896183371543884,0.4390822052955627,0.4177871942520141,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7257789373397827,0.2329682260751724,1.0629056692123413,284.94610595703125,284.95001220703125,302.8978881835937,297.3426513671875,299.1358642578125,297.21197509765625,284.9449768066406,1.0,0.6110060214996338,0.4467129707336426,0.4467129707336426,1.0,1.0,-3.2673099040985107,1.1008130311965942,2.166496753692627,0.3588218986988067,0.913853645324707,0.913853645324707,0.0,162.73294067382812,204.0,74595.8359375,0.0,2896.51611328125,1.0,278.1500244140625,282.94580078125,300.3498840332031,305.20513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36063.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789253234863281,1.0,0.0,0.0,3.718739032745361,3.718763589859009,9.22751326015714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.359375,0.0,1611.4849853515625,1895.4371337890625,0.0,3206.50830078125,0.9206990599632264,1.0,0.0,3.0,1.0,0.0
18016080,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8718451261520386,0.4132311046123504,0.3738939464092254,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9827629327774048,0.5823280811309814,0.5526829361915588,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8970291018486023,0.4499991834163666,0.3161229193210602,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8896183371543884,0.4390822052955627,0.4177871942520141,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7257789373397827,0.2329682260751724,1.0629056692123413,284.94610595703125,284.95001220703125,302.8978881835937,297.3426513671875,299.1358642578125,297.21197509765625,284.9449768066406,1.0,0.6110060214996338,0.4467129707336426,0.4467129707336426,1.0,1.0,-3.2673099040985107,1.1008130311965942,2.166496753692627,0.3588218986988067,0.913853645324707,0.913853645324707,0.0,162.73294067382812,204.0,74595.8359375,0.0,2896.51611328125,1.0,278.1500244140625,282.94580078125,300.3498840332031,305.20513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36063.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789253234863281,1.0,0.0,0.0,3.718739032745361,3.718763589859009,9.22751326015714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.359375,0.0,1611.4849853515625,1895.4371337890625,0.0,3206.50830078125,0.9206990599632264,1.0,0.0,3.0,1.0,0.0
18016140,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8466428518295288,0.4125769138336181,0.3740037679672241,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.954495370388031,0.582271933555603,0.5527580976486206,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8708217144012451,0.4504298865795135,0.3169503211975097,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8637388944625854,0.4393466114997864,0.4187629222869873,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7049257755279541,0.2323726564645767,1.0636848211288452,284.9490661621094,284.95001220703125,302.9181823730469,297.35723876953125,299.1286926269531,297.1998596191406,284.9491882324219,1.0,0.6221190094947815,0.4452072381973266,0.4452072381973266,1.0,1.0,-3.273637056350708,1.0994964838027954,2.174140691757202,0.3556995689868927,0.914222002029419,0.914222002029419,0.0,181.29673767089844,222.0,74589.9296875,0.0,3010.963623046875,1.0,278.1499938964844,282.9493103027344,300.3581848144531,305.21002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36069.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789083957672119,1.0,0.0,0.0,3.7144644260406494,3.714489221572876,9.206312370224624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.6533203125,0.0,1606.608154296875,1895.4371337890625,0.0,3206.349853515625,0.9197794795036316,1.0,0.0,3.0,1.0,0.0
18016200,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8466428518295288,0.4125769138336181,0.3740037679672241,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.954495370388031,0.582271933555603,0.5527580976486206,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8708217144012451,0.4504298865795135,0.3169503211975097,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8637388944625854,0.4393466114997864,0.4187629222869873,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7049257755279541,0.2323726564645767,1.0636848211288452,284.9490661621094,284.95001220703125,302.9181823730469,297.35723876953125,299.1286926269531,297.1998596191406,284.9491882324219,1.0,0.6221190094947815,0.4452072381973266,0.4452072381973266,1.0,1.0,-3.273637056350708,1.0994964838027954,2.174140691757202,0.3556995689868927,0.914222002029419,0.914222002029419,0.0,181.29673767089844,222.0,74589.9296875,0.0,3010.963623046875,1.0,278.1499938964844,282.9493103027344,300.3581848144531,305.21002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36069.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789083957672119,1.0,0.0,0.0,3.7144644260406494,3.714489221572876,9.206312370224624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.6533203125,0.0,1606.608154296875,1895.4371337890625,0.0,3206.349853515625,0.9197794795036316,1.0,0.0,3.0,1.0,0.0
18016260,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8296608924865723,0.4120009541511535,0.3740721940994262,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9322789907455444,0.5831008553504944,0.5539728999137878,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8530357480049133,0.4508033990859985,0.3176555931568146,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8462622165679932,0.4395393133163452,0.4195574820041656,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6890720129013062,0.2318632751703262,1.064294457435608,284.9507141113281,284.95001220703125,302.93475341796875,297.3696594238281,299.12579345703125,297.1950988769531,284.9507751464844,1.0,0.6311534643173218,0.443907231092453,0.443907231092453,1.0,1.0,-3.27771544456482,1.09778892993927,2.179926633834839,0.3531347811222076,0.9155252575874328,0.9155252575874328,0.0,196.8878173828125,222.0,74613.3984375,0.0,3106.970458984375,1.0,278.1499938964844,282.9496154785156,300.36871337890625,305.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,35989.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786160349845886,1.0,0.0,0.0,3.71550178527832,3.715526342391968,9.211454425894772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.2451171875,0.0,1607.1903076171875,1895.4371337890625,0.0,3203.609130859375,0.9199539422988892,1.0,0.0,3.0,1.0,0.0
18016320,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8267554044723511,0.41188845038414,0.3740817904472351,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.928363025188446,0.5832957029342651,0.5542541742324829,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.850036084651947,0.4508757591247558,0.3177901208400726,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8433129787445068,0.4395728409290313,0.4197048842906952,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6863226890563965,0.2317657470703125,1.0644036531448364,284.9508972167969,284.95001220703125,302.9378662109375,297.3720397949219,299.1253662109375,297.1944274902344,284.9509582519531,1.0,0.6328571438789368,0.4436596035957336,0.4436596035957336,1.0,1.0,-3.2785377502441406,1.097477674484253,2.181060075759888,0.3526534140110016,0.9157853722572328,0.9157853722572328,0.0,199.8337554931641,225.0,74620.453125,0.0,3125.248046875,1.0,278.1499938964844,282.9494934082031,300.3709411621094,305.2235412597656,293.1499938964844,293.1499938964844,278.1499938964844,35977.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785576224327087,1.0,0.0,0.0,3.715941429138184,3.715965986251831,9.213634939442272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.1806640625,0.0,1607.606201171875,1895.4371337890625,0.0,3203.0615234375,0.9200437664985656,1.0,0.0,3.0,1.0,0.0
18016380,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8158237338066101,0.4112012088298797,0.3738929033279419,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9144160747528076,0.5845856070518494,0.5558339953422546,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8392992615699768,0.4513488411903381,0.3184426426887512,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8326721787452698,0.4397879242897033,0.4203576445579529,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6760313510894775,0.2311720699071884,1.0638529062271118,284.9503173828125,284.95001220703125,302.9569702148437,297.3868408203125,299.12286376953125,297.19097900390625,284.9502868652344,1.0,0.6390480995178223,0.4421119689941406,0.4421119689941406,1.0,1.0,-3.281118631362915,1.0945521593093872,2.1865665912628174,0.349290519952774,0.9158496856689452,0.9158496856689452,0.0,211.341537475586,213.0,74618.96875,0.0,3195.358154296875,1.0,278.1499938964844,282.9478759765625,300.3848876953125,305.23809814453125,293.1499938964844,293.1499938964844,278.1499938964844,35976.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781468868255615,1.0,0.0,0.0,3.71720552444458,3.717230319976807,9.21990476854262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.6474609375,0.0,1609.0535888671875,1895.4371337890625,0.0,3199.21142578125,0.9203078746795654,1.0,0.0,3.0,1.0,0.0
18016440,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8158237338066101,0.4112012088298797,0.3738929033279419,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9144160747528076,0.5845856070518494,0.5558339953422546,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8392992615699768,0.4513488411903381,0.3184426426887512,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8326721787452698,0.4397879242897033,0.4203576445579529,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6760313510894775,0.2311720699071884,1.0638529062271118,284.9503173828125,284.95001220703125,302.9569702148437,297.3868408203125,299.12286376953125,297.19097900390625,284.9502868652344,1.0,0.6390480995178223,0.4421119689941406,0.4421119689941406,1.0,1.0,-3.281118631362915,1.0945521593093872,2.1865665912628174,0.349290519952774,0.9158496856689452,0.9158496856689452,0.0,211.341537475586,213.0,74618.96875,0.0,3195.358154296875,1.0,278.1499938964844,282.9478759765625,300.3848876953125,305.23809814453125,293.1499938964844,293.1499938964844,278.1499938964844,35976.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781468868255615,1.0,0.0,0.0,3.71720552444458,3.717230319976807,9.21990476854262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.6474609375,0.0,1609.0535888671875,1895.4371337890625,0.0,3199.21142578125,0.9203078746795654,1.0,0.0,3.0,1.0,0.0
18016500,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8144280314445496,0.4108774960041046,0.3736464083194732,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9132242798805236,0.5852934718132019,0.5565330386161804,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8382362723350525,0.451612114906311,0.3186569213867187,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8315511345863342,0.4399048388004303,0.4205158054828644,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6746783256530762,0.2308954745531082,1.0628297328948977,284.94921875,284.95001220703125,302.9662780761719,297.3941955566406,299.1217956542969,297.1898498535156,284.9490966796875,1.0,0.6394110918045044,0.4413381516933441,0.4413381516933441,1.0,1.0,-3.280883312225342,1.092507004737854,2.1883764266967773,0.3473952114582062,0.9150075316429138,0.9150075316429138,0.0,212.6731109619141,213.0,74589.578125,0.0,3202.305419921875,1.0,278.1499938964844,282.9467468261719,300.3918762207031,305.2440795898437,293.1499938964844,293.1499938964844,278.1499938964844,36016.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778906464576721,1.0,0.0,0.0,3.716654539108277,3.716679096221924,9.217171736963792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.0712890625,0.0,1608.7218017578125,1895.4371337890625,0.0,3196.809326171875,0.920201301574707,1.0,0.0,3.0,1.0,0.0
18016560,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8149412274360657,0.4105926156044006,0.3733468949794769,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.914580464363098,0.58601975440979,0.5571736693382263,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8391085863113403,0.4519076347351074,0.3188286423683166,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8323257565498352,0.4400495886802673,0.4206086993217468,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6750432252883911,0.2306464612483978,1.0615118741989136,284.9483642578125,284.95001220703125,302.9754638671875,297.4014587402344,299.1215515136719,297.1890563964844,284.94830322265625,1.0,0.6387484073638916,0.440746396780014,0.440746396780014,1.0,1.0,-3.2800278663635254,1.090658187866211,2.1893696784973145,0.345807135105133,0.9139723181724548,0.9139723181724548,0.0,211.85107421875,201.0,74548.96875,0.0,3195.823974609375,1.0,278.1499938964844,282.9462585449219,300.3986511230469,305.24871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36064.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775758743286133,1.0,0.0,0.0,3.714932918548584,3.714957475662232,9.208634423885088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.1396484375,0.0,1607.1077880859375,1895.4371337890625,0.0,3193.858642578125,0.919849157333374,1.0,0.0,3.0,1.0,0.0
18016620,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8191995024681091,0.4101283550262451,0.3727116584777832,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9217352867126464,0.5874984860420227,0.5583492517471313,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8441913723945618,0.4525813162326813,0.3191288113594055,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8371366262435913,0.4404220581054687,0.4207328855991363,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6787326335906982,0.2302284985780716,1.0585726499557495,284.9476013183594,284.95001220703125,302.99334716796875,297.4156188964844,299.1214599609375,297.18817138671875,284.94757080078125,1.0,0.6355200409889221,0.4395628869533539,0.4395628869533539,1.0,1.0,-3.2776548862457275,1.0867655277252195,2.1908891201019287,0.3425851464271545,0.9120218753814696,0.9120218753814696,0.0,206.6931304931641,189.0,74452.71875,0.0,3161.756103515625,1.0,278.1499938964844,282.9462585449219,300.4120178222656,305.2564392089844,293.1499938964844,293.1499938964844,278.1499938964844,36126.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768352270126343,1.0,0.0,0.0,3.7100751399993896,3.710099697113037,9.18456692033942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.04296875,0.0,1602.00244140625,1895.4371337890625,0.0,3186.914794921875,0.9188085198402404,1.0,0.0,3.0,1.0,0.0
18016680,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8191995024681091,0.4101283550262451,0.3727116584777832,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9217352867126464,0.5874984860420227,0.5583492517471313,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8441913723945618,0.4525813162326813,0.3191288113594055,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8371366262435913,0.4404220581054687,0.4207328855991363,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6787326335906982,0.2302284985780716,1.0585726499557495,284.9476013183594,284.95001220703125,302.99334716796875,297.4156188964844,299.1214599609375,297.18817138671875,284.94757080078125,1.0,0.6355200409889221,0.4395628869533539,0.4395628869533539,1.0,1.0,-3.2776548862457275,1.0867655277252195,2.1908891201019287,0.3425851464271545,0.9120218753814696,0.9120218753814696,0.0,206.6931304931641,189.0,74452.71875,0.0,3161.756103515625,1.0,278.1499938964844,282.9462585449219,300.4120178222656,305.2564392089844,293.1499938964844,293.1499938964844,278.1499938964844,36126.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768352270126343,1.0,0.0,0.0,3.7100751399993896,3.710099697113037,9.18456692033942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.04296875,0.0,1602.00244140625,1895.4371337890625,0.0,3186.914794921875,0.9188085198402404,1.0,0.0,3.0,1.0,0.0
18016740,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8266613483428955,0.4097675681114197,0.3720629513263702,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9335592985153198,0.589009165763855,0.5594342350959778,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.852821409702301,0.4533492624759674,0.3194077610969543,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8453805446624756,0.4408787786960602,0.4208214282989502,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6855074763298035,0.2299125343561172,1.0555202960968018,284.9474792480469,284.95001220703125,303.0106201171875,297.4291381835937,299.12158203125,297.18804931640625,284.94744873046875,1.0,0.6306084394454956,0.4383793771266937,0.4383793771266937,1.0,1.0,-3.274951457977295,1.082742691040039,2.192208766937256,0.3393143713474273,0.9102669954299928,0.9102669954299928,0.0,198.4051513671875,177.0,74346.265625,0.0,3109.521484375,1.0,278.1499938964844,282.947021484375,300.42510986328125,305.262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36155.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760108947753906,1.0,0.0,0.0,3.7041494846344,3.704174041748047,9.155252200798714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.2294921875,0.0,1595.432373046875,1895.4371337890625,0.0,3179.186279296875,0.9175046682357788,1.0,0.0,3.0,1.0,0.0
18016800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8266613483428955,0.4097675681114197,0.3720629513263702,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9335592985153198,0.589009165763855,0.5594342350959778,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.852821409702301,0.4533492624759674,0.3194077610969543,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8453805446624756,0.4408787786960602,0.4208214282989502,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6855074763298035,0.2299125343561172,1.0555202960968018,284.9474792480469,284.95001220703125,303.0106201171875,297.4291381835937,299.12158203125,297.18804931640625,284.94744873046875,1.0,0.6306084394454956,0.4383793771266937,0.4383793771266937,1.0,1.0,-3.274951457977295,1.082742691040039,2.192208766937256,0.3393143713474273,0.9102669954299928,0.9102669954299928,0.0,198.4051513671875,177.0,74346.265625,0.0,3109.521484375,1.0,278.1499938964844,282.947021484375,300.42510986328125,305.262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36155.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760108947753906,1.0,0.0,0.0,3.7041494846344,3.704174041748047,9.155252200798714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.2294921875,0.0,1595.432373046875,1895.4371337890625,0.0,3179.186279296875,0.9175046682357788,1.0,0.0,3.0,1.0,0.0
18016860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8365774750709534,0.4094735383987427,0.3714169859886169,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.94856458902359,0.5905344486236572,0.5604692101478577,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8643612265586853,0.4541939198970794,0.3196930885314941,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8564277291297913,0.4413902163505554,0.4209001064300537,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6946573257446289,0.2296816408634185,1.0525493621826172,284.9477233886719,284.95001220703125,303.0272827148437,297.4417724609375,299.1221618652344,297.1883850097656,284.9477233886719,1.0,0.6247689127922058,0.4372875392436981,0.4372875392436981,1.0,1.0,-3.272284984588623,1.0789527893066406,2.1933321952819824,0.3362768292427063,0.908872663974762,0.908872663974762,0.0,188.39649963378903,165.0,74244.6640625,0.0,3047.840576171875,1.0,278.1499938964844,282.9481201171875,300.4376525878906,305.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36157.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751835227012634,1.0,0.0,0.0,3.698240756988525,3.698265314102173,9.12606651581882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.1337890625,0.0,1588.6961669921875,1895.4371337890625,0.0,3171.427734375,0.9161853790283204,1.0,0.0,3.0,1.0,0.0
18016920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8365774750709534,0.4094735383987427,0.3714169859886169,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.94856458902359,0.5905344486236572,0.5604692101478577,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8643612265586853,0.4541939198970794,0.3196930885314941,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8564277291297913,0.4413902163505554,0.4209001064300537,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6946573257446289,0.2296816408634185,1.0525493621826172,284.9477233886719,284.95001220703125,303.0272827148437,297.4417724609375,299.1221618652344,297.1883850097656,284.9477233886719,1.0,0.6247689127922058,0.4372875392436981,0.4372875392436981,1.0,1.0,-3.272284984588623,1.0789527893066406,2.1933321952819824,0.3362768292427063,0.908872663974762,0.908872663974762,0.0,188.39649963378903,165.0,74244.6640625,0.0,3047.840576171875,1.0,278.1499938964844,282.9481201171875,300.4376525878906,305.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36157.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751835227012634,1.0,0.0,0.0,3.698240756988525,3.698265314102173,9.12606651581882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.1337890625,0.0,1588.6961669921875,1895.4371337890625,0.0,3171.427734375,0.9161853790283204,1.0,0.0,3.0,1.0,0.0
18016980,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8487788438796997,0.4092187583446502,0.3707787096500397,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9652704000473022,0.5920527577400208,0.5614684820175171,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8785325288772583,0.4550919234752655,0.3199936151504516,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8700489401817322,0.4419321119785309,0.4209781289100647,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7057452201843262,0.2295112162828445,1.0497099161148071,284.94793701171875,284.95001220703125,303.0433349609375,297.45330810546875,299.12261962890625,297.1889038085937,284.94793701171875,1.0,0.6184625625610352,0.4361957013607025,0.4361957013607025,1.0,1.0,-3.2697598934173584,1.075217604637146,2.194542407989502,0.333267867565155,0.9076090455055236,0.9076090455055236,0.0,177.55027770996094,153.0,74146.8203125,0.0,2981.888427734375,1.0,278.1499938964844,282.9490966796875,300.4493408203125,305.2747497558594,293.1499938964844,293.1499938964844,278.1499938964844,36152.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744069933891296,1.0,0.0,0.0,3.692614078521729,3.692638397216797,9.098318400901916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.4423828125,0.0,1582.249267578125,1895.4371337890625,0.0,3164.145751953125,0.9149222373962402,1.0,0.0,3.0,1.0,0.0
18017040,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8487788438796997,0.4092187583446502,0.3707787096500397,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9652704000473022,0.5920527577400208,0.5614684820175171,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8785325288772583,0.4550919234752655,0.3199936151504516,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8700489401817322,0.4419321119785309,0.4209781289100647,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7057452201843262,0.2295112162828445,1.0497099161148071,284.94793701171875,284.95001220703125,303.0433349609375,297.45330810546875,299.12261962890625,297.1889038085937,284.94793701171875,1.0,0.6184625625610352,0.4361957013607025,0.4361957013607025,1.0,1.0,-3.2697598934173584,1.075217604637146,2.194542407989502,0.333267867565155,0.9076090455055236,0.9076090455055236,0.0,177.55027770996094,153.0,74146.8203125,0.0,2981.888427734375,1.0,278.1499938964844,282.9490966796875,300.4493408203125,305.2747497558594,293.1499938964844,293.1499938964844,278.1499938964844,36152.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744069933891296,1.0,0.0,0.0,3.692614078521729,3.692638397216797,9.098318400901916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.4423828125,0.0,1582.249267578125,1895.4371337890625,0.0,3164.145751953125,0.9149222373962402,1.0,0.0,3.0,1.0,0.0
18017100,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8558366298675537,0.409101665019989,0.3704627454280853,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9738977551460266,0.5928045511245728,0.5619550347328186,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8866339921951294,0.4555563330650329,0.3201498985290527,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8778747320175171,0.4422102868556976,0.4210175573825836,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7119132876396179,0.2294438779354095,1.0483403205871582,284.947998046875,284.95001220703125,303.0511474609375,297.4585876464844,299.1227722167969,297.1891784667969,284.947998046875,1.0,0.6152006983757019,0.4356497824192047,0.4356497824192047,1.0,1.0,-3.268554210662842,1.0733691453933716,2.19518518447876,0.3317703306674957,0.9069916009902954,0.9069916009902954,0.0,171.9418182373047,153.0,74098.5546875,0.0,2948.0361328125,1.0,278.1499938964844,282.9495544433594,300.4547424316406,305.2772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36149.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740416169166565,1.0,0.0,0.0,3.689872980117798,3.689897537231445,9.084816383619908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.0634765625,0.0,1579.1153564453125,1895.4371337890625,0.0,3160.718994140625,0.9143067002296448,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8636302947998047,0.4089909195899963,0.3701493442058563,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.982546091079712,0.5935495495796204,0.5624321103096008,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8954622149467468,0.4560303688049316,0.3203104734420776,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8864393830299377,0.4424924552440643,0.4210574924945831,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7182444334030151,0.2293877303600311,1.047006130218506,284.9481506347656,284.95001220703125,303.05877685546875,297.4635009765625,299.12322998046875,297.1894226074219,284.9481506347656,1.0,0.611882746219635,0.4351949989795685,0.4351949989795685,1.0,1.0,-3.2673888206481934,1.0717535018920898,2.1956353187561035,0.3304958939552307,0.9064731001853944,0.9064731001853944,0.0,166.24154663085938,141.0,74054.59375,0.0,2913.780517578125,1.0,278.1499938964844,282.9500427246094,300.45977783203125,305.2795715332031,293.1499938964844,293.1499938964844,278.1499938964844,36143.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87369704246521,1.0,0.0,0.0,3.687305688858032,3.68733024597168,9.072178386304586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.2724609375,0.0,1576.158447265625,1895.4371337890625,0.0,3157.487548828125,0.913728654384613,1.0,0.0,3.0,1.0,0.0
18017220,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8812673687934875,0.4087737798690796,0.3695324957370758,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9989953637123108,0.5952079892158508,0.563235878944397,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9157670736312866,0.4569921493530273,0.3206460475921631,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9055295586586,0.4430558085441589,0.4211426377296448,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7316115498542786,0.2292966991662979,1.0444602966308594,284.94757080078125,284.95001220703125,303.0736389160156,297.4721374511719,299.1243896484375,297.19061279296875,284.9475402832031,1.0,0.605003297328949,0.4342854022979736,0.4342854022979736,1.0,1.0,-3.263373851776123,1.0679210424423218,2.195452928543091,0.3277446925640106,0.90454363822937,0.90454363822937,0.0,154.8391571044922,129.0,73933.390625,0.0,2843.277099609375,1.0,278.1499938964844,282.9506530761719,300.4685974121094,305.281494140625,293.1499938964844,293.1499938964844,278.1499938964844,36168.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873015820980072,1.0,0.0,0.0,3.68083381652832,3.6808581352233887,9.040360282597248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.82421875,0.0,1569.0140380859375,1895.4371337890625,0.0,3151.098876953125,0.9122905135154724,1.0,0.0,3.0,1.0,0.0
18017280,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8812673687934875,0.4087737798690796,0.3695324957370758,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9989953637123108,0.5952079892158508,0.563235878944397,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9157670736312866,0.4569921493530273,0.3206460475921631,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9055295586586,0.4430558085441589,0.4211426377296448,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7316115498542786,0.2292966991662979,1.0444602966308594,284.94757080078125,284.95001220703125,303.0736389160156,297.4721374511719,299.1243896484375,297.19061279296875,284.9475402832031,1.0,0.605003297328949,0.4342854022979736,0.4342854022979736,1.0,1.0,-3.263373851776123,1.0679210424423218,2.195452928543091,0.3277446925640106,0.90454363822937,0.90454363822937,0.0,154.8391571044922,129.0,73933.390625,0.0,2843.277099609375,1.0,278.1499938964844,282.9506530761719,300.4685974121094,305.281494140625,293.1499938964844,293.1499938964844,278.1499938964844,36168.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873015820980072,1.0,0.0,0.0,3.68083381652832,3.6808581352233887,9.040360282597248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.82421875,0.0,1569.0140380859375,1895.4371337890625,0.0,3151.098876953125,0.9122905135154724,1.0,0.0,3.0,1.0,0.0
18017340,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8942984938621521,0.4084291756153106,0.368996798992157,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.5986108779907227,0.5411391258239746,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9321025609970092,0.4578430354595184,0.3210541009902954,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9208461046218872,0.4435044825077057,0.4213192462921142,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7412969470024109,0.2291303128004074,1.0424712896347046,284.93389892578125,284.95001220703125,303.087890625,297.47900390625,299.1279296875,297.1983337402344,284.9335021972656,1.0,0.5964920520782471,0.4333758056163788,0.4333758056163788,1.0,1.0,-3.2361886501312256,1.05547833442688,2.1807103157043457,0.3218907415866852,0.8894791603088379,0.8894791603088379,0.0,146.45127868652344,117.0,73354.46875,0.0,2739.077392578125,1.0,278.1499938964844,282.9455261230469,300.4731750488281,305.2604675292969,293.1499938964844,293.1499938964844,278.45001220703125,36813.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719670176506042,1.0,0.0,0.0,3.6557090282440186,3.655733346939087,8.917365335037175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.634765625,0.0,1545.6260986328125,1895.4371337890625,0.0,3141.261474609375,0.9069916009902954,1.0,0.0,3.0,1.0,0.0
18017400,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8942984938621521,0.4084291756153106,0.368996798992157,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.5986108779907227,0.5411391258239746,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9321025609970092,0.4578430354595184,0.3210541009902954,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9208461046218872,0.4435044825077057,0.4213192462921142,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7412969470024109,0.2291303128004074,1.0424712896347046,284.93389892578125,284.95001220703125,303.087890625,297.47900390625,299.1279296875,297.1983337402344,284.9335021972656,1.0,0.5964920520782471,0.4333758056163788,0.4333758056163788,1.0,1.0,-3.2361886501312256,1.05547833442688,2.1807103157043457,0.3218907415866852,0.8894791603088379,0.8894791603088379,0.0,146.45127868652344,117.0,73354.46875,0.0,2739.077392578125,1.0,278.1499938964844,282.9455261230469,300.4731750488281,305.2604675292969,293.1499938964844,293.1499938964844,278.45001220703125,36813.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719670176506042,1.0,0.0,0.0,3.6557090282440186,3.655733346939087,8.917365335037175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.634765625,0.0,1545.6260986328125,1895.4371337890625,0.0,3141.261474609375,0.9069916009902954,1.0,0.0,3.0,1.0,0.0
18017460,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9092398285865784,0.4086410999298095,0.3687759339809418,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6053036451339722,0.515740156173706,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9499397277832032,0.4590977430343628,0.3216168880462646,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9385032057762146,0.4443075358867645,0.4216767847537994,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7524177432060242,0.2292474508285522,1.0412437915802002,285.0004577636719,284.95001220703125,303.1004333496094,297.4835510253906,299.1430053710937,297.223876953125,284.9969787597656,1.0,0.58742356300354,0.4325847625732422,0.4325847625732422,1.0,1.0,-3.2050154209136963,1.0418928861618042,2.1631226539611816,0.3153858780860901,0.9638369679450988,0.9638369679450988,0.0,137.96466064453125,117.0,72239.3828125,0.0,2629.467041015625,1.0,278.4404296875,283.0382995605469,300.4556579589844,305.1190795898437,293.1499938964844,293.1499938964844,278.45001220703125,33406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644136786460876,1.0,0.0,0.0,3.758203268051148,3.758227825164795,9.424402378499508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.1328125,0.0,1636.9339599609375,1895.4371337890625,0.0,3070.4052734375,0.9274213910102844,1.0,0.0,3.0,1.0,0.0
