time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.910796284675598,0.4086368978023529,0.3687701523303985,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6059858202934265,0.5133514404296875,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9516242742538452,0.4591885507106781,0.3216754794120788,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9402108192443848,0.4443632066249847,0.4217195212841034,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7535333633422852,0.2292558848857879,1.0411871671676636,284.9937744140625,284.95001220703125,303.1015014648437,297.4838562011719,299.1445007324219,297.2264404296875,284.9905700683594,1.0,0.5865942239761353,0.4325159788131714,0.4325159788131714,1.0,1.0,-3.202190637588501,1.0406696796417236,2.1615209579467773,0.314807116985321,0.9618993401527404,0.9618993401527404,0.0,137.18954467773438,135.0,72212.5625,0.0,2619.59912109375,1.0,278.4430847167969,283.0331420898437,300.45928955078125,305.1274108886719,293.1499938964844,293.1499938964844,278.1499938964844,33583.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864324688911438,1.0,0.0,0.0,3.7631311416625977,3.763155698776245,9.44913324474328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.443359375,0.0,1644.0732421875,1895.4371337890625,0.0,3069.5703125,0.9286123514175416,1.0,0.0,3.0,1.0,0.0
18017580,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.912093997001648,0.4077592194080353,0.3681731522083282,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6127839088439941,0.5105688571929932,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.953957736492157,0.4596186578273773,0.3220938444137573,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9423508048057556,0.4444511532783508,0.4219432473182678,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7547308802604675,0.2290797084569931,1.0406321287155151,284.9045104980469,284.95001220703125,303.1145324707031,297.4864807128906,299.1578674316406,297.2465209960937,284.9062805175781,1.0,0.5863559246063232,0.4316561818122864,0.4316561818122864,1.0,1.0,-3.198181390762329,1.037036418914795,2.161144971847534,0.3115824162960052,0.8709393739700317,0.8709393739700317,0.0,136.2329559326172,153.0,72587.0390625,0.0,2606.457275390625,1.0,278.1570739746094,282.9315185546875,300.4953308105469,305.2537841796875,293.1499938964844,293.1499938964844,278.45001220703125,38671.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695017695426941,1.0,0.0,0.0,3.6325974464416495,3.632621765136719,8.804969411357888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.37890625,0.0,1533.789306640625,1895.4371337890625,0.0,3118.13671875,0.903901755809784,1.0,0.0,3.0,1.0,0.0
18017640,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.912093997001648,0.4077592194080353,0.3681731522083282,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6127839088439941,0.5105688571929932,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.953957736492157,0.4596186578273773,0.3220938444137573,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9423508048057556,0.4444511532783508,0.4219432473182678,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7547308802604675,0.2290797084569931,1.0406321287155151,284.9045104980469,284.95001220703125,303.1145324707031,297.4864807128906,299.1578674316406,297.2465209960937,284.9062805175781,1.0,0.5863559246063232,0.4316561818122864,0.4316561818122864,1.0,1.0,-3.198181390762329,1.037036418914795,2.161144971847534,0.3115824162960052,0.8709393739700317,0.8709393739700317,0.0,136.2329559326172,153.0,72587.0390625,0.0,2606.457275390625,1.0,278.1570739746094,282.9315185546875,300.4953308105469,305.2537841796875,293.1499938964844,293.1499938964844,278.45001220703125,38671.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695017695426941,1.0,0.0,0.0,3.6325974464416495,3.632621765136719,8.804969411357888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.37890625,0.0,1533.789306640625,1895.4371337890625,0.0,3118.13671875,0.903901755809784,1.0,0.0,3.0,1.0,0.0
18017700,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9082101583480836,0.4078582227230072,0.3680518865585327,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.6152525544166565,0.5163232684135437,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9504278898239136,0.4603002667427063,0.3224299848079681,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9385355710983276,0.4448671340942383,0.4221915006637573,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7520554065704346,0.2291799783706665,1.0408645868301392,285.0257263183594,284.95001220703125,303.1208190917969,297.48687744140625,299.16314697265625,297.2532958984375,285.0277709960937,1.0,0.5886765122413635,0.4312262833118438,0.4312262833118438,1.0,1.0,-3.205922365188598,1.038817048072815,2.167105197906494,0.3115220069885254,0.9567555785179138,0.9567555785179138,0.0,138.13119506835938,153.0,71980.3828125,0.0,2632.26171875,1.0,278.4018249511719,283.0638427734375,300.4537353515625,305.0475769042969,293.1499938964844,293.1499938964844,278.45001220703125,33995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638361096382141,1.0,0.0,0.0,3.6859309673309326,3.685955047607422,9.065415156328528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.8515625,0.0,1558.3663330078125,1895.4371337890625,0.0,3064.9873046875,0.9136672616004944,1.0,0.0,3.0,1.0,0.0
18017760,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.903145432472229,0.4080922603607178,0.368345707654953,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6169286966323853,0.5249298214912415,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9452797770500184,0.4611095190048218,0.3230534493923187,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.933058261871338,0.4454046487808227,0.4227747917175293,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7483510375022888,0.2293547242879867,1.0420345067977903,285.01513671875,284.95001220703125,303.1269836425781,297.48663330078125,299.1668395996094,297.2564392089844,285.0142822265625,1.0,0.5923455953598022,0.4309205710887909,0.4309205710887909,1.0,1.0,-3.2194712162017822,1.0430315732955933,2.1764397621154785,0.3126420080661773,0.973763346672058,0.973763346672058,0.0,141.0933837890625,171.0,72394.40625,0.0,2675.710205078125,1.0,278.4429931640625,283.04986572265625,300.4688720703125,305.1302185058594,293.1499938964844,293.1499938964844,278.1499938964844,33167.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626258969306946,1.0,0.0,0.0,3.757071733474731,3.757096290588379,9.418727699994632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.9765625,0.0,1633.7733154296875,1895.4371337890625,0.0,3053.634765625,0.9272741675376892,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8876020312309265,0.4073168635368347,0.3682215809822082,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.6163886189460754,0.5519644021987915,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9280609488487244,0.4616503417491913,0.3238419890403747,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9156370162963868,0.4455699026584625,0.4234565198421478,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.736915111541748,0.229147583246231,1.0432740449905396,284.9229431152344,284.95001220703125,303.1387939453125,297.4841003417969,299.1581726074219,297.2379455566406,284.9249572753906,1.0,0.6025739908218384,0.4303091764450073,0.4303091764450073,1.0,1.0,-3.255077362060547,1.0545985698699951,2.200478792190552,0.3162587583065033,0.8980931043624878,0.8980931043624878,0.0,150.3872528076172,174.0,73747.6875,0.0,2799.89111328125,1.0,278.1568298339844,282.9292297363281,300.5097961425781,305.3318786621094,293.1499938964844,293.1499938964844,278.45001220703125,37305.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712073564529419,1.0,0.0,0.0,3.692428827285767,3.692453622817993,9.0974060640292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.6982421875,0.0,1590.7685546875,1895.4371337890625,0.0,3134.135986328125,0.91613507270813,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8876020312309265,0.4073168635368347,0.3682215809822082,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.6163886189460754,0.5519644021987915,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9280609488487244,0.4616503417491913,0.3238419890403747,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9156370162963868,0.4455699026584625,0.4234565198421478,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.736915111541748,0.229147583246231,1.0432740449905396,284.9229431152344,284.95001220703125,303.1387939453125,297.4841003417969,299.1581726074219,297.2379455566406,284.9249572753906,1.0,0.6025739908218384,0.4303091764450073,0.4303091764450073,1.0,1.0,-3.255077362060547,1.0545985698699951,2.200478792190552,0.3162587583065033,0.8980931043624878,0.8980931043624878,0.0,150.3872528076172,174.0,73747.6875,0.0,2799.89111328125,1.0,278.1568298339844,282.9292297363281,300.5097961425781,305.3318786621094,293.1499938964844,293.1499938964844,278.45001220703125,37305.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712073564529419,1.0,0.0,0.0,3.692428827285767,3.692453622817993,9.0974060640292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.6982421875,0.0,1590.7685546875,1895.4371337890625,0.0,3134.135986328125,0.91613507270813,1.0,0.0,3.0,1.0,0.0
18017940,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8765136003494263,0.4075127243995666,0.3683790862560272,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.614121675491333,0.5729460716247559,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9157983064651488,0.4630177319049835,0.3248024880886078,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.903822898864746,0.4463942348957062,0.4242827892303467,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7286531329154968,0.2291561514139175,1.044084548950195,285.03277587890625,284.95001220703125,303.1499938964844,297.4786682128906,299.1465148925781,297.2161865234375,285.03155517578125,1.0,0.6102912425994873,0.4296977818012237,0.4296977818012237,1.0,1.0,-3.2836360931396484,1.0635021924972534,2.220133781433105,0.3190609514713287,1.0,1.0,0.0,157.93649291992188,177.0,73650.4921875,0.0,2901.858154296875,1.0,278.4436340332031,283.04547119140625,300.4748229980469,305.2225646972656,293.1499938964844,293.1499938964844,278.1499938964844,32967.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673363327980042,1.0,0.0,0.0,3.8267745971679688,3.8267998695373535,9.771450777407154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.9287109375,0.0,1715.0877685546875,1895.4371337890625,0.0,3097.82275390625,0.9426698088645936,1.0,0.0,3.0,1.0,0.0
18018000,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8765136003494263,0.4075127243995666,0.3683790862560272,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.614121675491333,0.5729460716247559,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9157983064651488,0.4630177319049835,0.3248024880886078,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.903822898864746,0.4463942348957062,0.4242827892303467,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7286531329154968,0.2291561514139175,1.044084548950195,285.03277587890625,284.95001220703125,303.1499938964844,297.4786682128906,299.1465148925781,297.2161865234375,285.03155517578125,1.0,0.6102912425994873,0.4296977818012237,0.4296977818012237,1.0,1.0,-3.2836360931396484,1.0635021924972534,2.220133781433105,0.3190609514713287,1.0,1.0,0.0,157.93649291992188,177.0,73650.4921875,0.0,2901.858154296875,1.0,278.4436340332031,283.04547119140625,300.4748229980469,305.2225646972656,293.1499938964844,293.1499938964844,278.1499938964844,32967.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673363327980042,1.0,0.0,0.0,3.8267745971679688,3.8267998695373535,9.771450777407154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.9287109375,0.0,1715.0877685546875,1895.4371337890625,0.0,3097.82275390625,0.9426698088645936,1.0,0.0,3.0,1.0,0.0
18018060,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8742112517356873,0.4104460477828979,0.3707067370414734,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9990000128746032,0.6154933571815491,0.5806581974029541,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.91384094953537,0.4674126505851745,0.3275557458400726,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.901942491531372,0.4505502581596374,0.4277046620845794,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7286719083786011,0.2332309484481811,1.0589691400527954,284.92041015625,284.95001220703125,303.1603088378906,297.4705505371094,299.1549987792969,297.23065185546875,284.92218017578125,1.0,0.6175141930580139,0.4280353486537933,0.4280353486537933,1.0,1.0,-3.3210220336914062,1.07293963432312,2.248082399368286,0.3200992345809936,0.92523854970932,0.92523854970932,0.0,162.05474853515625,180.0,75288.4140625,0.0,3005.227783203125,1.0,278.1569519042969,282.9024658203125,300.50372314453125,305.4275817871094,293.1499938964844,293.1499938964844,278.1499938964844,36822.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773053884506226,1.0,0.0,0.0,3.790735244750977,3.790760755538941,9.588269449523068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.6884765625,0.0,1701.8470458984375,1895.4371337890625,0.0,3191.32275390625,0.937493085861206,1.0,0.0,3.0,1.0,0.0
18018120,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8742112517356873,0.4104460477828979,0.3707067370414734,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9990000128746032,0.6154933571815491,0.5806581974029541,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.91384094953537,0.4674126505851745,0.3275557458400726,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.901942491531372,0.4505502581596374,0.4277046620845794,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7286719083786011,0.2332309484481811,1.0589691400527954,284.92041015625,284.95001220703125,303.1603088378906,297.4705505371094,299.1549987792969,297.23065185546875,284.92218017578125,1.0,0.6175141930580139,0.4280353486537933,0.4280353486537933,1.0,1.0,-3.3210220336914062,1.07293963432312,2.248082399368286,0.3200992345809936,0.92523854970932,0.92523854970932,0.0,162.05474853515625,180.0,75288.4140625,0.0,3005.227783203125,1.0,278.1569519042969,282.9024658203125,300.50372314453125,305.4275817871094,293.1499938964844,293.1499938964844,278.1499938964844,36822.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773053884506226,1.0,0.0,0.0,3.790735244750977,3.790760755538941,9.588269449523068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.6884765625,0.0,1701.8470458984375,1895.4371337890625,0.0,3191.32275390625,0.937493085861206,1.0,0.0,3.0,1.0,0.0
18018180,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.869157612323761,0.4116972684860229,0.3721576631069183,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.996155321598053,0.6166638135910034,0.5839990377426147,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.908880054950714,0.4700896441936493,0.3297017216682434,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8973549008369446,0.4529974460601806,0.4304046630859375,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7266426086425781,0.2356329411268234,1.071852445602417,284.9510192871094,284.95001220703125,303.1694641113281,297.4602966308594,299.1553649902344,297.2355041503906,284.9516296386719,1.0,0.6238105893135071,0.4263729155063629,0.4263729155063629,1.0,1.0,-3.348230361938477,1.0784329175949097,2.2697975635528564,0.3198518455028534,0.938483715057373,0.938483715057373,0.0,167.15884399414062,183.0,75736.859375,0.0,3093.72705078125,1.0,278.150146484375,282.9201965332031,300.47491455078125,305.4063415527344,293.1499938964844,293.1499938964844,278.1499938964844,35899.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797133564949036,1.0,0.0,0.0,3.7944936752319336,3.7945191860198975,9.607291531210649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.1630859375,0.0,1699.1630859375,1895.4371337890625,0.0,3213.89404296875,0.937713384628296,1.0,0.0,3.0,1.0,0.0
18018240,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.869157612323761,0.4116972684860229,0.3721576631069183,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.996155321598053,0.6166638135910034,0.5839990377426147,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.908880054950714,0.4700896441936493,0.3297017216682434,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8973549008369446,0.4529974460601806,0.4304046630859375,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7266426086425781,0.2356329411268234,1.071852445602417,284.9510192871094,284.95001220703125,303.1694641113281,297.4602966308594,299.1553649902344,297.2355041503906,284.9516296386719,1.0,0.6238105893135071,0.4263729155063629,0.4263729155063629,1.0,1.0,-3.348230361938477,1.0784329175949097,2.2697975635528564,0.3198518455028534,0.938483715057373,0.938483715057373,0.0,167.15884399414062,183.0,75736.859375,0.0,3093.72705078125,1.0,278.150146484375,282.9201965332031,300.47491455078125,305.4063415527344,293.1499938964844,293.1499938964844,278.1499938964844,35899.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797133564949036,1.0,0.0,0.0,3.7944936752319336,3.7945191860198975,9.607291531210649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.1630859375,0.0,1699.1630859375,1895.4371337890625,0.0,3213.89404296875,0.937713384628296,1.0,0.0,3.0,1.0,0.0
18018300,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8660635352134705,0.4120848178863525,0.372647613286972,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9934699535369872,0.6173593997955322,0.5847064852714539,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9057843685150146,0.471121072769165,0.3305422663688659,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8944061994552612,0.4539230465888977,0.4314399659633636,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7249187231063843,0.23647041618824,1.07647705078125,284.95562744140625,284.95001220703125,303.1736145019531,297.45440673828125,299.1542358398437,297.2367248535156,284.9559631347656,1.0,0.6264504194259644,0.4255417287349701,0.4255417287349701,1.0,1.0,-3.357385635375977,1.0795352458953855,2.277850389480591,0.3189812898635864,0.9430107474327089,0.9430107474327089,0.0,169.8491973876953,183.0,75896.9453125,0.0,3129.51953125,1.0,278.1500244140625,282.9211120605469,300.4664611816406,305.4075012207031,293.1499938964844,293.1499938964844,278.1499938964844,35709.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807348012924194,1.0,0.0,0.0,3.80199670791626,3.802022218704224,9.64532318903366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.470703125,0.0,1706.67236328125,1895.4371337890625,0.0,3223.466552734375,0.9392311573028564,1.0,0.0,3.0,1.0,0.0
18018360,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8631155490875244,0.4123715162277221,0.3730287551879883,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9908871054649352,0.6180450320243835,0.5854336023330688,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9029130935668944,0.4720261096954345,0.33127561211586,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8915840983390808,0.4547250270843506,0.4323350787162781,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7231747508049011,0.2371526956558227,1.0802769660949707,284.957275390625,284.95001220703125,303.177490234375,297.447998046875,299.1524963378906,297.23712158203125,284.9574279785156,1.0,0.6288378834724426,0.4247394502162933,0.4247394502162933,1.0,1.0,-3.3652493953704834,1.0802253484725952,2.285023927688598,0.3179987967014313,0.9464541077613832,0.9464541077613832,0.0,172.4005889892578,186.0,76035.90625,0.0,3161.708251953125,1.0,278.1500244140625,282.9197082519531,300.458740234375,305.4091186523437,293.1499938964844,293.1499938964844,278.1499938964844,35618.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817036747932434,1.0,0.0,0.0,3.810253381729126,3.81027889251709,9.687261126600788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.30859375,0.0,1715.8919677734375,1895.4371337890625,0.0,3232.544677734375,0.9410040974617004,1.0,0.0,3.0,1.0,0.0
18018420,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8577057123184204,0.4127549827098846,0.3735807538032532,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9860036373138428,0.6193179488182068,0.5868126749992371,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8977370858192444,0.4736062586307525,0.3325431048870086,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8863930106163025,0.456094741821289,0.4338554441928863,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7197718024253845,0.2382120788097381,1.0862410068511963,284.95635986328125,284.95001220703125,303.1844482421875,297.4338073730469,299.1473083496094,297.23614501953125,284.9563293457031,1.0,0.6330217123031616,0.4231348931789398,0.4231348931789398,1.0,1.0,-3.378101825714112,1.0805366039276123,2.297565221786499,0.3155898451805115,0.9504360556602478,0.9504360556602478,0.0,177.1162109375,189.0,76243.953125,0.0,3217.773681640625,1.0,278.1499938964844,282.9142150878906,300.44287109375,305.4083251953125,293.1499938964844,293.1499938964844,278.1499938964844,35611.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834556341171265,1.0,0.0,0.0,3.825216293334961,3.825242042541504,9.763493835635018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.0302734375,0.0,1733.9344482421875,1895.4371337890625,0.0,3248.956298828125,0.944336712360382,1.0,0.0,3.0,1.0,0.0
18018480,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8577057123184204,0.4127549827098846,0.3735807538032532,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9860036373138428,0.6193179488182068,0.5868126749992371,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8977370858192444,0.4736062586307525,0.3325431048870086,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8863930106163025,0.456094741821289,0.4338554441928863,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7197718024253845,0.2382120788097381,1.0862410068511963,284.95635986328125,284.95001220703125,303.1844482421875,297.4338073730469,299.1473083496094,297.23614501953125,284.9563293457031,1.0,0.6330217123031616,0.4231348931789398,0.4231348931789398,1.0,1.0,-3.378101825714112,1.0805366039276123,2.297565221786499,0.3155898451805115,0.9504360556602478,0.9504360556602478,0.0,177.1162109375,189.0,76243.953125,0.0,3217.773681640625,1.0,278.1499938964844,282.9142150878906,300.44287109375,305.4083251953125,293.1499938964844,293.1499938964844,278.1499938964844,35611.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834556341171265,1.0,0.0,0.0,3.825216293334961,3.825242042541504,9.763493835635018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.0302734375,0.0,1733.9344482421875,1895.4371337890625,0.0,3248.956298828125,0.944336712360382,1.0,0.0,3.0,1.0,0.0
18018540,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8529457449913025,0.4129922688007355,0.3739630877971649,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9815068244934082,0.6204586625099182,0.5880573391914368,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8931981325149536,0.4750114679336548,0.3336540162563324,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.881833553314209,0.4572789669036865,0.4351552426815033,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7165908813476562,0.2390184998512268,1.0908191204071045,284.9539794921875,284.95001220703125,303.1903991699219,297.41778564453125,299.1405334472656,297.2336730957031,284.9539489746094,1.0,0.6366276741027832,0.4215303361415863,0.4215303361415863,1.0,1.0,-3.388465642929077,1.0799057483673096,2.308559894561768,0.3127807378768921,0.9520551562309264,0.9520551562309264,0.0,181.37091064453125,192.0,76373.9765625,0.0,3265.899169921875,1.0,278.1499938964844,282.90850830078125,300.42547607421875,305.4008178710937,293.1499938964844,293.1499938964844,278.1499938964844,35698.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849429488182068,1.0,0.0,0.0,3.8362784385681152,3.836304187774658,9.820046216191258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.3359375,0.0,1748.0855712890625,1895.4371337890625,0.0,3262.884521484375,0.946872055530548,1.0,0.0,3.0,1.0,0.0
18018600,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8529457449913025,0.4129922688007355,0.3739630877971649,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9815068244934082,0.6204586625099182,0.5880573391914368,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8931981325149536,0.4750114679336548,0.3336540162563324,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.881833553314209,0.4572789669036865,0.4351552426815033,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7165908813476562,0.2390184998512268,1.0908191204071045,284.9539794921875,284.95001220703125,303.1903991699219,297.41778564453125,299.1405334472656,297.2336730957031,284.9539489746094,1.0,0.6366276741027832,0.4215303361415863,0.4215303361415863,1.0,1.0,-3.388465642929077,1.0799057483673096,2.308559894561768,0.3127807378768921,0.9520551562309264,0.9520551562309264,0.0,181.37091064453125,192.0,76373.9765625,0.0,3265.899169921875,1.0,278.1499938964844,282.90850830078125,300.42547607421875,305.4008178710937,293.1499938964844,293.1499938964844,278.1499938964844,35698.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849429488182068,1.0,0.0,0.0,3.8362784385681152,3.836304187774658,9.820046216191258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.3359375,0.0,1748.0855712890625,1895.4371337890625,0.0,3262.884521484375,0.946872055530548,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8487629890441895,0.4131525158882141,0.3742498159408569,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9773781895637512,0.6214879751205444,0.5891790390014648,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.889241635799408,0.476321280002594,0.3346762359142303,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8778490424156189,0.4583585858345032,0.4363256394863128,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7136550545692444,0.2396744638681411,1.0945490598678589,284.9525451660156,284.95001220703125,303.19537353515625,297.4001159667969,299.1343688964844,297.2304382324219,284.9525451660156,1.0,0.6398204565048218,0.4202722609043121,0.4202722609043121,1.0,1.0,-3.397284746170044,1.0796003341674805,2.3176844120025635,0.3106343448162079,0.9530227780342102,0.9530227780342102,0.0,185.2362060546875,195.0,76462.4765625,0.0,3308.4873046875,1.0,278.1499938964844,282.90435791015625,300.4066772460937,305.3883361816406,293.1499938964844,293.1499938964844,278.1499938964844,35778.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862048983573914,1.0,0.0,0.0,3.8440003395080566,3.8440263271331774,9.859618330665398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.908203125,0.0,1758.1600341796875,1895.4371337890625,0.0,3274.698974609375,0.9486639499664308,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8487629890441895,0.4131525158882141,0.3742498159408569,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9773781895637512,0.6214879751205444,0.5891790390014648,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.889241635799408,0.476321280002594,0.3346762359142303,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8778490424156189,0.4583585858345032,0.4363256394863128,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7136550545692444,0.2396744638681411,1.0945490598678589,284.9525451660156,284.95001220703125,303.19537353515625,297.4001159667969,299.1343688964844,297.2304382324219,284.9525451660156,1.0,0.6398204565048218,0.4202722609043121,0.4202722609043121,1.0,1.0,-3.397284746170044,1.0796003341674805,2.3176844120025635,0.3106343448162079,0.9530227780342102,0.9530227780342102,0.0,185.2362060546875,195.0,76462.4765625,0.0,3308.4873046875,1.0,278.1499938964844,282.90435791015625,300.4066772460937,305.3883361816406,293.1499938964844,293.1499938964844,278.1499938964844,35778.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862048983573914,1.0,0.0,0.0,3.8440003395080566,3.8440263271331774,9.859618330665398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.908203125,0.0,1758.1600341796875,1895.4371337890625,0.0,3274.698974609375,0.9486639499664308,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8450194597244263,0.4132667779922485,0.3744807839393616,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9735285043716432,0.6224223971366882,0.5901986956596375,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8857311606407166,0.4775701761245727,0.3356441557407379,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8743062615394592,0.4593731164932251,0.4374175369739532,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7109116315841675,0.2402404248714447,1.0977717638015747,284.9515991210937,284.95001220703125,303.1994323730469,297.380859375,299.1277160644531,297.2268981933594,284.9515991210937,1.0,0.6427339315414429,0.4190141856670379,0.4190141856670379,1.0,1.0,-3.4051432609558105,1.0789551734924316,2.326188087463379,0.3083610236644745,0.9535579681396484,0.9535579681396484,0.0,188.8186187744141,198.0,76515.4453125,0.0,3347.419189453125,1.0,278.1499938964844,282.90106201171875,300.3866577148437,305.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,35840.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873193860054016,1.0,0.0,0.0,3.849292755126953,3.849318742752075,9.886786074275733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.10546875,0.0,1765.142578125,1895.4371337890625,0.0,3285.129638671875,0.9498964548110962,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8450194597244263,0.4132667779922485,0.3744807839393616,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9735285043716432,0.6224223971366882,0.5901986956596375,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8857311606407166,0.4775701761245727,0.3356441557407379,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8743062615394592,0.4593731164932251,0.4374175369739532,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7109116315841675,0.2402404248714447,1.0977717638015747,284.9515991210937,284.95001220703125,303.1994323730469,297.380859375,299.1277160644531,297.2268981933594,284.9515991210937,1.0,0.6427339315414429,0.4190141856670379,0.4190141856670379,1.0,1.0,-3.4051432609558105,1.0789551734924316,2.326188087463379,0.3083610236644745,0.9535579681396484,0.9535579681396484,0.0,188.8186187744141,198.0,76515.4453125,0.0,3347.419189453125,1.0,278.1499938964844,282.90106201171875,300.3866577148437,305.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,35840.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873193860054016,1.0,0.0,0.0,3.849292755126953,3.849318742752075,9.886786074275733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.10546875,0.0,1765.142578125,1895.4371337890625,0.0,3285.129638671875,0.9498964548110962,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8432636260986328,0.4133116602897644,0.3745823204517364,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9716682434082032,0.6228570342063904,0.5906758308410645,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.884092390537262,0.4781774282455444,0.336113840341568,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.872651219367981,0.4598630368709564,0.4379436671733856,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7095849514007568,0.24050273001194,1.0992674827575684,284.9512634277344,284.95001220703125,303.2011413574219,297.3706970214844,299.12420654296875,297.22509765625,284.9512634277344,1.0,0.6441220641136169,0.4183851480484009,0.4183851480484009,1.0,1.0,-3.4088358879089355,1.0785388946533203,2.3302969932556152,0.3071839809417724,0.9537261128425598,0.9537261128425598,0.0,190.5421295166016,198.0,76532.4375,0.0,3366.0068359375,1.0,278.1499938964844,282.899658203125,300.3761901855469,305.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,35866.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878442049026489,1.0,0.0,0.0,3.851288080215454,3.851314067840576,9.897039490169846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.44140625,0.0,1767.79736328125,1895.4371337890625,0.0,3290.041015625,0.9503626823425292,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8415709137916565,0.4133493304252624,0.3746759295463562,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9698397517204284,0.6232683062553406,0.591130256652832,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8825169801712036,0.4787743091583252,0.3365750908851623,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8710597157478333,0.4603426456451416,0.4384583532810211,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7082802057266235,0.2407544702291488,1.1007041931152344,284.9510192871094,284.95001220703125,303.20263671875,297.36016845703125,299.1207580566406,297.22332763671875,284.9510192871094,1.0,0.6454730033874512,0.4177805185317993,0.4177805185317993,1.0,1.0,-3.412397146224976,1.078133463859558,2.334263801574707,0.3060471415519714,0.9538742303848268,0.9538742303848268,0.0,192.23016357421875,201.0,76545.1875,0.0,3384.119140625,1.0,278.1499938964844,282.8983764648437,300.3654479980469,305.3532409667969,293.1499938964844,293.1499938964844,278.1499938964844,35887.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883528113365173,1.0,0.0,0.0,3.8529555797576895,3.852981567382813,9.905611477734055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.9541015625,0.0,1770.0174560546875,1895.4371337890625,0.0,3294.7998046875,0.9507526755332948,1.0,0.0,3.0,1.0,0.0
18019020,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8383404016494751,0.4134065508842468,0.3748432993888855,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.966246485710144,0.6240135431289673,0.5919663310050964,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8795174956321716,0.4799334108829498,0.3374718725681305,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8680328130722046,0.4612752497196197,0.4394586086273193,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7057530283927917,0.2412323057651519,1.103437066078186,284.9506225585937,284.95001220703125,303.2049865722656,297.3381652832031,299.1136474609375,297.21978759765625,284.9506225585937,1.0,0.6480825543403625,0.4165712893009186,0.4165712893009186,1.0,1.0,-3.4191734790802,1.07719087600708,2.34198260307312,0.3037205040454864,0.9540454149246216,0.9540454149246216,0.0,195.524169921875,204.0,76557.2578125,0.0,3419.16162109375,1.0,278.1499938964844,282.8960266113281,300.3431091308594,305.3318176269531,293.1499938964844,293.1499938964844,278.1499938964844,35921.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893306255340576,1.0,0.0,0.0,3.8554303646087646,3.855456352233887,9.918340992953745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.4453125,0.0,1773.3359375,1895.4371337890625,0.0,3303.94677734375,0.9513328671455384,1.0,0.0,3.0,1.0,0.0
18019080,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8383404016494751,0.4134065508842468,0.3748432993888855,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.966246485710144,0.6240135431289673,0.5919663310050964,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8795174956321716,0.4799334108829498,0.3374718725681305,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8680328130722046,0.4612752497196197,0.4394586086273193,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7057530283927917,0.2412323057651519,1.103437066078186,284.9506225585937,284.95001220703125,303.2049865722656,297.3381652832031,299.1136474609375,297.21978759765625,284.9506225585937,1.0,0.6480825543403625,0.4165712893009186,0.4165712893009186,1.0,1.0,-3.4191734790802,1.07719087600708,2.34198260307312,0.3037205040454864,0.9540454149246216,0.9540454149246216,0.0,195.524169921875,204.0,76557.2578125,0.0,3419.16162109375,1.0,278.1499938964844,282.8960266113281,300.3431091308594,305.3318176269531,293.1499938964844,293.1499938964844,278.1499938964844,35921.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893306255340576,1.0,0.0,0.0,3.8554303646087646,3.855456352233887,9.918340992953745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.4453125,0.0,1773.3359375,1895.4371337890625,0.0,3303.94677734375,0.9513328671455384,1.0,0.0,3.0,1.0,0.0
18019140,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8352734446525574,0.4134614765644073,0.3750020563602447,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.962685227394104,0.6246411800384521,0.5926951169967651,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8766504526138306,0.4810163676738739,0.3383196592330932,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.865171492099762,0.4621964693069458,0.4404407739639282,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.70332270860672,0.2416805922985077,1.106021761894226,284.9502868652344,284.95001220703125,303.2065734863281,297.3149719238281,299.1062316894531,297.2162780761719,284.9502868652344,1.0,0.6505973935127258,0.4153620302677154,0.4153620302677154,1.0,1.0,-3.425550937652588,1.0760860443115234,2.3494648933410645,0.3013226091861725,0.9540279507637024,0.9540279507637024,0.0,198.74771118164065,207.0,76553.71875,0.0,3452.985595703125,1.0,278.1499938964844,282.8939208984375,300.3197021484375,305.30828857421875,293.1499938964844,293.1499938964844,278.1499938964844,35949.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902730345726013,1.0,0.0,0.0,3.8569495677948,3.856975793838501,9.92615923678386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.9345703125,0.0,1775.429931640625,1895.4371337890625,0.0,3312.76123046875,0.9516932368278505,1.0,0.0,3.0,1.0,0.0
18019200,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8352734446525574,0.4134614765644073,0.3750020563602447,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.962685227394104,0.6246411800384521,0.5926951169967651,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8766504526138306,0.4810163676738739,0.3383196592330932,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.865171492099762,0.4621964693069458,0.4404407739639282,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.70332270860672,0.2416805922985077,1.106021761894226,284.9502868652344,284.95001220703125,303.2065734863281,297.3149719238281,299.1062316894531,297.2162780761719,284.9502868652344,1.0,0.6505973935127258,0.4153620302677154,0.4153620302677154,1.0,1.0,-3.425550937652588,1.0760860443115234,2.3494648933410645,0.3013226091861725,0.9540279507637024,0.9540279507637024,0.0,198.74771118164065,207.0,76553.71875,0.0,3452.985595703125,1.0,278.1499938964844,282.8939208984375,300.3197021484375,305.30828857421875,293.1499938964844,293.1499938964844,278.1499938964844,35949.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902730345726013,1.0,0.0,0.0,3.8569495677948,3.856975793838501,9.92615923678386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.9345703125,0.0,1775.429931640625,1895.4371337890625,0.0,3312.76123046875,0.9516932368278505,1.0,0.0,3.0,1.0,0.0
18019260,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8323345184326172,0.4135096669197082,0.3751541972160339,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9591331481933594,0.6251664161682129,0.5933229923248291,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.873879611492157,0.4820284247398376,0.3391164243221283,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8624432682991028,0.4631042778491974,0.4414090514183044,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7009649276733398,0.2421004027128219,1.1084703207015991,284.9499816894531,284.95001220703125,303.2074279785156,297.2906799316406,299.0987243652344,297.2128601074219,284.95001220703125,1.0,0.6530329585075378,0.4141745269298553,0.4141745269298553,1.0,1.0,-3.431557893753052,1.074888825416565,2.3566689491271973,0.2989163696765899,0.9538329243659972,0.9538329243659972,0.0,201.9228973388672,210.0,76536.2578125,0.0,3485.767822265625,1.0,278.1499938964844,282.8920288085937,300.2951965332031,305.2826843261719,293.1499938964844,293.1499938964844,278.1499938964844,35972.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911819458007812,1.0,0.0,0.0,3.857621908187866,3.857647895812988,9.92961872725573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.720703125,0.0,1776.4442138671875,1895.4371337890625,0.0,3321.259033203125,0.9518597722053528,1.0,0.0,3.0,1.0,0.0
18019320,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8323345184326172,0.4135096669197082,0.3751541972160339,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9591331481933594,0.6251664161682129,0.5933229923248291,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.873879611492157,0.4820284247398376,0.3391164243221283,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8624432682991028,0.4631042778491974,0.4414090514183044,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7009649276733398,0.2421004027128219,1.1084703207015991,284.9499816894531,284.95001220703125,303.2074279785156,297.2906799316406,299.0987243652344,297.2128601074219,284.95001220703125,1.0,0.6530329585075378,0.4141745269298553,0.4141745269298553,1.0,1.0,-3.431557893753052,1.074888825416565,2.3566689491271973,0.2989163696765899,0.9538329243659972,0.9538329243659972,0.0,201.9228973388672,210.0,76536.2578125,0.0,3485.767822265625,1.0,278.1499938964844,282.8920288085937,300.2951965332031,305.2826843261719,293.1499938964844,293.1499938964844,278.1499938964844,35972.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911819458007812,1.0,0.0,0.0,3.857621908187866,3.857647895812988,9.92961872725573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.720703125,0.0,1776.4442138671875,1895.4371337890625,0.0,3321.259033203125,0.9518597722053528,1.0,0.0,3.0,1.0,0.0
