time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8294916749000549,0.4135405421257019,0.3752922713756561,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9555895328521729,0.6256216168403625,0.5938783288002014,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8711944818496704,0.4829938113689422,0.339877039194107,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8598195314407349,0.4639886319637298,0.4423566460609436,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.698664128780365,0.2424934953451156,1.1107947826385498,284.94970703125,284.95001220703125,303.2076110839844,297.2654113769531,299.0910949707031,297.2095947265625,284.94970703125,1.0,0.655404269695282,0.4129870235919952,0.4129870235919952,1.0,1.0,-3.4372427463531494,1.0735609531402588,2.36368179321289,0.2964517772197723,0.9534348249435424,0.9534348249435424,0.0,205.066162109375,213.0,76505.0859375,0.0,3517.70556640625,1.0,278.1499938964844,282.89019775390625,300.2698059082031,305.2552185058594,293.1499938964844,293.1499938964844,278.1499938964844,35994.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920626044273376,1.0,0.0,0.0,3.857511758804321,3.8575377464294434,9.929052566803875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.8955078125,0.0,1776.4775390625,1895.4371337890625,0.0,3329.49169921875,0.951848566532135,1.0,0.0,3.0,1.0,0.0
18019440,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8294916749000549,0.4135405421257019,0.3752922713756561,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9555895328521729,0.6256216168403625,0.5938783288002014,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8711944818496704,0.4829938113689422,0.339877039194107,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8598195314407349,0.4639886319637298,0.4423566460609436,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.698664128780365,0.2424934953451156,1.1107947826385498,284.94970703125,284.95001220703125,303.2076110839844,297.2654113769531,299.0910949707031,297.2095947265625,284.94970703125,1.0,0.655404269695282,0.4129870235919952,0.4129870235919952,1.0,1.0,-3.4372427463531494,1.0735609531402588,2.36368179321289,0.2964517772197723,0.9534348249435424,0.9534348249435424,0.0,205.066162109375,213.0,76505.0859375,0.0,3517.70556640625,1.0,278.1499938964844,282.89019775390625,300.2698059082031,305.2552185058594,293.1499938964844,293.1499938964844,278.1499938964844,35994.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920626044273376,1.0,0.0,0.0,3.857511758804321,3.8575377464294434,9.929052566803875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.8955078125,0.0,1776.4775390625,1895.4371337890625,0.0,3329.49169921875,0.951848566532135,1.0,0.0,3.0,1.0,0.0
18019500,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8280993700027466,0.4135489165782928,0.3753552436828613,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9538220167160034,0.6258298754692078,0.5941362380981445,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.869882345199585,0.4834642708301544,0.3402478694915771,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8585407733917236,0.4644213318824768,0.4428218007087707,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.697532057762146,0.242680937051773,1.1119152307510376,284.9495544433594,284.95001220703125,303.2074584960937,297.2524719238281,299.08721923828125,297.2080383300781,284.9495544433594,1.0,0.6565701365470886,0.4123933017253876,0.4123933017253876,1.0,1.0,-3.439981460571289,1.072853684425354,2.3671278953552246,0.295199304819107,0.9531649351119996,0.9531649351119996,0.0,206.6297912597656,213.0,76484.8515625,0.0,3533.418701171875,1.0,278.1499938964844,282.88934326171875,300.2568054199219,305.2408752441406,293.1499938964844,293.1499938964844,278.1499938964844,36004.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924947381019592,1.0,0.0,0.0,3.857192039489746,3.857218027114868,9.927406381393666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.1064453125,0.0,1776.1639404296875,1895.4371337890625,0.0,3333.530029296875,0.9517830610275269,1.0,0.0,3.0,1.0,0.0
18019560,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8267245292663574,0.4135526120662689,0.3754139840602875,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9520586133003236,0.6260266900062561,0.5943824052810669,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8685904741287231,0.4839280545711517,0.3406134247779846,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8572828769683838,0.4648474454879761,0.4432808458805084,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.696411669254303,0.2428623139858245,1.1130077838897705,284.9494323730469,284.95001220703125,303.2071533203125,297.23931884765625,299.0834655761719,297.20654296875,284.949462890625,1.0,0.6577234268188477,0.4118325710296631,0.4118325710296631,1.0,1.0,-3.4426543712615967,1.0722063779830933,2.370447874069214,0.2940213084220886,0.9528880715370178,0.9528880715370178,0.0,208.1883850097656,216.0,76463.0078125,0.0,3548.96728515625,1.0,278.1499938964844,282.8885192871094,300.2435913085937,305.2261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36013.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929213881492615,1.0,0.0,0.0,3.856743812561035,3.856769800186157,9.925099675456297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.9775390625,0.0,1775.6805419921875,1895.4371337890625,0.0,3337.51708984375,0.9516879320144652,1.0,0.0,3.0,1.0,0.0
18019620,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8240203261375427,0.4135433733463287,0.3755165636539459,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9485463500022888,0.6263864636421204,0.5948405861854553,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8660656809806824,0.4848372340202331,0.3413301706314087,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8548241257667542,0.4656762778759002,0.444176971912384,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6942017078399658,0.2432044297456741,1.115098476409912,284.94921875,284.95001220703125,303.20611572265625,297.2124938964844,299.0759582519531,297.20367431640625,284.94921875,1.0,0.6599904298782349,0.4107111096382141,0.4107111096382141,1.0,1.0,-3.447784900665283,1.0708351135253906,2.3769497871398926,0.2916358411312103,0.9522000551223756,0.9522000551223756,0.0,211.29031372070312,219.0,76410.1484375,0.0,3579.525146484375,1.0,278.1499938964844,282.886962890625,300.21661376953125,305.1955871582031,293.1499938964844,293.1499938964844,278.1499938964844,36029.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937463760375977,1.0,0.0,0.0,3.855344533920288,3.855370759963989,9.917898751155008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.025390625,0.0,1774.0836181640625,1895.4371337890625,0.0,3345.22509765625,0.9513833522796632,1.0,0.0,3.0,1.0,0.0
18019680,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8240203261375427,0.4135433733463287,0.3755165636539459,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9485463500022888,0.6263864636421204,0.5948405861854553,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8660656809806824,0.4848372340202331,0.3413301706314087,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8548241257667542,0.4656762778759002,0.444176971912384,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6942017078399658,0.2432044297456741,1.115098476409912,284.94921875,284.95001220703125,303.20611572265625,297.2124938964844,299.0759582519531,297.20367431640625,284.94921875,1.0,0.6599904298782349,0.4107111096382141,0.4107111096382141,1.0,1.0,-3.447784900665283,1.0708351135253906,2.3769497871398926,0.2916358411312103,0.9522000551223756,0.9522000551223756,0.0,211.29031372070312,219.0,76410.1484375,0.0,3579.525146484375,1.0,278.1499938964844,282.886962890625,300.21661376953125,305.1955871582031,293.1499938964844,293.1499938964844,278.1499938964844,36029.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937463760375977,1.0,0.0,0.0,3.855344533920288,3.855370759963989,9.917898751155008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.025390625,0.0,1774.0836181640625,1895.4371337890625,0.0,3345.22509765625,0.9513833522796632,1.0,0.0,3.0,1.0,0.0
18019740,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8213660717010498,0.4135167300701141,0.3756033778190613,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9450581073760986,0.6267160773277283,0.5952684879302979,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8636170029640198,0.4857333898544311,0.3420364260673523,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8524348139762878,0.4664797484874725,0.4450491368770599,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6920313239097595,0.2435245364904403,1.1170895099639893,284.948974609375,284.95001220703125,303.2045593261719,297.1850891113281,299.068359375,297.2009582519531,284.9490051269531,1.0,0.6622177362442017,0.4095896482467651,0.4095896482467651,1.0,1.0,-3.452697277069092,1.0693719387054443,2.3833253383636475,0.2892060279846191,0.9513573050498962,0.9513573050498962,0.0,214.381103515625,222.0,76347.359375,0.0,3609.579345703125,1.0,278.1499938964844,282.8854675292969,300.1890869140625,305.16375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36045.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945508599281311,1.0,0.0,0.0,3.85338830947876,3.853414297103882,9.907836329148267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.259765625,0.0,1771.7974853515625,1895.4371337890625,0.0,3352.739501953125,0.9509528279304504,1.0,0.0,3.0,1.0,0.0
18019800,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8213660717010498,0.4135167300701141,0.3756033778190613,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9450581073760986,0.6267160773277283,0.5952684879302979,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8636170029640198,0.4857333898544311,0.3420364260673523,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8524348139762878,0.4664797484874725,0.4450491368770599,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6920313239097595,0.2435245364904403,1.1170895099639893,284.948974609375,284.95001220703125,303.2045593261719,297.1850891113281,299.068359375,297.2009582519531,284.9490051269531,1.0,0.6622177362442017,0.4095896482467651,0.4095896482467651,1.0,1.0,-3.452697277069092,1.0693719387054443,2.3833253383636475,0.2892060279846191,0.9513573050498962,0.9513573050498962,0.0,214.381103515625,222.0,76347.359375,0.0,3609.579345703125,1.0,278.1499938964844,282.8854675292969,300.1890869140625,305.16375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36045.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945508599281311,1.0,0.0,0.0,3.85338830947876,3.853414297103882,9.907836329148267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.259765625,0.0,1771.7974853515625,1895.4371337890625,0.0,3352.739501953125,0.9509528279304504,1.0,0.0,3.0,1.0,0.0
18019860,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8187534809112549,0.4134734570980072,0.3756749629974365,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9416028261184692,0.6270208358764648,0.5956713557243347,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8612453937530518,0.4866237342357635,0.3427371978759765,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8501113057136536,0.4672578275203705,0.4458971619606018,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6898990273475647,0.2438225150108337,1.1189799308776855,284.9487609863281,284.95001220703125,303.2024841308594,297.1571655273437,299.0606689453125,297.1984558105469,284.9487609863281,1.0,0.6644078493118286,0.4084585011005401,0.4084585011005401,1.0,1.0,-3.4574050903320312,1.0677955150604248,2.3896095752716064,0.286706268787384,0.9503568410873412,0.9503568410873412,0.0,217.46090698242188,225.0,76274.3828125,0.0,3639.15380859375,1.0,278.1499938964844,282.8840637207031,300.1610717773437,305.1307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36060.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953248858451843,1.0,0.0,0.0,3.850854396820069,3.8508803844451904,9.894810091282125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.662109375,0.0,1768.799560546875,1895.4371337890625,0.0,3359.967529296875,0.9503920674324036,1.0,0.0,3.0,1.0,0.0
18019920,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8187534809112549,0.4134734570980072,0.3756749629974365,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9416028261184692,0.6270208358764648,0.5956713557243347,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8612453937530518,0.4866237342357635,0.3427371978759765,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8501113057136536,0.4672578275203705,0.4458971619606018,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6898990273475647,0.2438225150108337,1.1189799308776855,284.9487609863281,284.95001220703125,303.2024841308594,297.1571655273437,299.0606689453125,297.1984558105469,284.9487609863281,1.0,0.6644078493118286,0.4084585011005401,0.4084585011005401,1.0,1.0,-3.4574050903320312,1.0677955150604248,2.3896095752716064,0.286706268787384,0.9503568410873412,0.9503568410873412,0.0,217.46090698242188,225.0,76274.3828125,0.0,3639.15380859375,1.0,278.1499938964844,282.8840637207031,300.1610717773437,305.1307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36060.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953248858451843,1.0,0.0,0.0,3.850854396820069,3.8508803844451904,9.894810091282125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.662109375,0.0,1768.799560546875,1895.4371337890625,0.0,3359.967529296875,0.9503920674324036,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8161737322807312,0.4134153425693512,0.3757328689098358,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9381880760192872,0.6273061633110046,0.5960546731948853,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8589505553245544,0.4875152707099914,0.3434375822544098,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8478497266769409,0.4680120050907135,0.4467222988605499,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6878032088279724,0.2440992146730423,1.1207736730575562,284.94854736328125,284.95001220703125,303.20001220703125,297.12890625,299.05291748046875,297.19610595703125,284.94854736328125,1.0,0.6665642857551575,0.4073273241519928,0.4073273241519928,1.0,1.0,-3.461928606033325,1.0661389827728271,2.395789623260498,0.2841649353504181,0.949239194393158,0.949239194393158,0.0,220.5314483642578,228.0,76192.7890625,0.0,3668.301513671875,1.0,278.1499938964844,282.8827209472656,300.1326599121094,305.09674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36074.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960675597190857,1.0,0.0,0.0,3.847804546356201,3.8478305339813232,9.879144045044086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.5537109375,0.0,1765.1602783203125,1895.4371337890625,0.0,3366.901123046875,0.9497144818305968,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8161737322807312,0.4134153425693512,0.3757328689098358,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9381880760192872,0.6273061633110046,0.5960546731948853,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8589505553245544,0.4875152707099914,0.3434375822544098,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8478497266769409,0.4680120050907135,0.4467222988605499,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6878032088279724,0.2440992146730423,1.1207736730575562,284.94854736328125,284.95001220703125,303.20001220703125,297.12890625,299.05291748046875,297.19610595703125,284.94854736328125,1.0,0.6665642857551575,0.4073273241519928,0.4073273241519928,1.0,1.0,-3.461928606033325,1.0661389827728271,2.395789623260498,0.2841649353504181,0.949239194393158,0.949239194393158,0.0,220.5314483642578,228.0,76192.7890625,0.0,3668.301513671875,1.0,278.1499938964844,282.8827209472656,300.1326599121094,305.09674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36074.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960675597190857,1.0,0.0,0.0,3.847804546356201,3.8478305339813232,9.879144045044086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.5537109375,0.0,1765.1602783203125,1895.4371337890625,0.0,3366.901123046875,0.9497144818305968,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8148933053016663,0.4133822917938232,0.3757581710815429,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.936497926712036,0.627444326877594,0.5962417125701904,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8578308820724487,0.4879631996154785,0.3437889516353607,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8467413783073425,0.4683824181556701,0.4471284747123718,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6867695450782776,0.2442314475774765,1.1216429471969604,284.9484558105469,284.95001220703125,303.1986083984375,297.1146850585937,299.0490417480469,297.19500732421875,284.948486328125,1.0,0.6676331162452698,0.4067617356777191,0.4067617356777191,1.0,1.0,-3.464140176773072,1.065287709236145,2.3988523483276367,0.2828816175460815,0.9486525058746338,0.9486525058746338,0.0,222.0652008056641,228.0,76149.7578125,0.0,3682.77197265625,1.0,278.1499938964844,282.8821105957031,300.118408203125,305.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,36080.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964316248893738,1.0,0.0,0.0,3.84614372253418,3.8461697101593018,9.870617532214965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.6240234375,0.0,1763.171875,1895.4371337890625,0.0,3370.299560546875,0.9493447542190552,1.0,0.0,3.0,1.0,0.0
18020160,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8136186003684998,0.413346916437149,0.3757812082767486,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9348214268684388,0.6275798678398132,0.5964260697364807,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8567301630973816,0.4884130954742431,0.3441413640975952,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8456482291221619,0.4687485992908478,0.4475305378437042,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6857458353042603,0.2443597167730331,1.1224939823150637,284.94842529296875,284.95001220703125,303.1971130371094,297.10040283203125,299.0453491210937,297.19390869140625,284.94842529296875,1.0,0.6686957478523254,0.4062387943267822,0.4062387943267822,1.0,1.0,-3.466320753097534,1.0645372867584229,2.401783466339112,0.2817047238349914,0.948098599910736,0.948098599910736,0.0,223.59713745117188,231.0,76107.1640625,0.0,3697.172119140625,1.0,278.1499938964844,282.88153076171875,300.1040954589844,305.0621643066406,293.1499938964844,293.1499938964844,278.1499938964844,36085.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896791398525238,1.0,0.0,0.0,3.84445595741272,3.844481945037842,9.861956868917332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.759765625,0.0,1761.137451171875,1895.4371337890625,0.0,3373.6572265625,0.948968231678009,1.0,0.0,3.0,1.0,0.0
18020220,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8110819458961487,0.413266509771347,0.3758182525634765,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9315140843391418,0.6278420686721802,0.5967854261398315,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8545897006988525,0.4893257319927215,0.3448540866374969,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8435049653053284,0.4694633781909942,0.4483176171779632,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6837247014045715,0.2445994913578033,1.1241192817687988,284.9483642578125,284.95001220703125,303.19390869140625,297.0718078613281,299.0379943847656,297.19189453125,284.9483642578125,1.0,0.6707975268363953,0.405192881822586,0.405192881822586,1.0,1.0,-3.470557928085327,1.0629982948303225,2.407559633255005,0.2793371081352234,0.9469527006149292,0.9469527006149292,0.0,226.6522521972656,234.0,76017.9375,0.0,3725.66650390625,1.0,278.1499938964844,282.8804016113281,300.07537841796875,305.0271911621094,293.1499938964844,293.1499938964844,278.1499938964844,36092.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974877595901489,1.0,0.0,0.0,3.840861558914185,3.840887546539306,9.84352368504915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.4169921875,0.0,1756.789794921875,1895.4371337890625,0.0,3380.1552734375,0.9481643438339232,1.0,0.0,3.0,1.0,0.0
18020280,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8110819458961487,0.413266509771347,0.3758182525634765,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9315140843391418,0.6278420686721802,0.5967854261398315,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8545897006988525,0.4893257319927215,0.3448540866374969,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8435049653053284,0.4694633781909942,0.4483176171779632,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6837247014045715,0.2445994913578033,1.1241192817687988,284.9483642578125,284.95001220703125,303.19390869140625,297.0718078613281,299.0379943847656,297.19189453125,284.9483642578125,1.0,0.6707975268363953,0.405192881822586,0.405192881822586,1.0,1.0,-3.470557928085327,1.0629982948303225,2.407559633255005,0.2793371081352234,0.9469527006149292,0.9469527006149292,0.0,226.6522521972656,234.0,76017.9375,0.0,3725.66650390625,1.0,278.1499938964844,282.8804016113281,300.07537841796875,305.0271911621094,293.1499938964844,293.1499938964844,278.1499938964844,36092.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974877595901489,1.0,0.0,0.0,3.840861558914185,3.840887546539306,9.84352368504915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.4169921875,0.0,1756.789794921875,1895.4371337890625,0.0,3380.1552734375,0.9481643438339232,1.0,0.0,3.0,1.0,0.0
18020340,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8085532784461975,0.4131761193275451,0.3758460581302643,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9282707571983336,0.6280970573425293,0.5971372127532959,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8525266647338867,0.49025958776474,0.3455805778503418,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8414154648780823,0.4701588153839111,0.4490861892700195,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6817379593849182,0.2448203265666961,1.1256587505340576,284.9482727050781,284.95001220703125,303.1903991699219,297.0431823730469,299.0306396484375,297.1900329589844,284.94830322265625,1.0,0.6728742718696594,0.4041469395160675,0.4041469395160675,1.0,1.0,-3.474665403366089,1.0614025592803955,2.4132628440856934,0.2769374251365661,0.9457462430000304,0.9457462430000304,0.0,229.7007293701172,237.0,75924.1171875,0.0,3753.868408203125,1.0,278.1499938964844,282.8793029785156,300.0466613769531,304.9919128417969,293.1499938964844,293.1499938964844,278.1499938964844,36099.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898158848285675,1.0,0.0,0.0,3.837007522583008,3.83703351020813,9.823779691942036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.3896484375,0.0,1752.127197265625,1895.4371337890625,0.0,3386.416015625,0.94730144739151,1.0,0.0,3.0,1.0,0.0
18020400,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8085532784461975,0.4131761193275451,0.3758460581302643,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9282707571983336,0.6280970573425293,0.5971372127532959,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8525266647338867,0.49025958776474,0.3455805778503418,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8414154648780823,0.4701588153839111,0.4490861892700195,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6817379593849182,0.2448203265666961,1.1256587505340576,284.9482727050781,284.95001220703125,303.1903991699219,297.0431823730469,299.0306396484375,297.1900329589844,284.94830322265625,1.0,0.6728742718696594,0.4041469395160675,0.4041469395160675,1.0,1.0,-3.474665403366089,1.0614025592803955,2.4132628440856934,0.2769374251365661,0.9457462430000304,0.9457462430000304,0.0,229.7007293701172,237.0,75924.1171875,0.0,3753.868408203125,1.0,278.1499938964844,282.8793029785156,300.0466613769531,304.9919128417969,293.1499938964844,293.1499938964844,278.1499938964844,36099.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898158848285675,1.0,0.0,0.0,3.837007522583008,3.83703351020813,9.823779691942036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.3896484375,0.0,1752.127197265625,1895.4371337890625,0.0,3386.416015625,0.94730144739151,1.0,0.0,3.0,1.0,0.0
18020460,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8060238361358643,0.4130786061286926,0.3758673369884491,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.925097644329071,0.6283488273620605,0.5974854230880737,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8505368232727051,0.4912150204181671,0.3463212251663208,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.839377760887146,0.4708397984504699,0.4498409032821655,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6797873377799988,0.2450264990329742,1.1271319389343262,284.9482116699219,284.95001220703125,303.1866455078125,297.01470947265625,299.02325439453125,297.1883239746094,284.9482116699219,1.0,0.6749321818351746,0.4030885398387909,0.4030885398387909,1.0,1.0,-3.47868013381958,1.0597277879714966,2.418952465057373,0.2744750082492828,0.9444884061813354,0.9444884061813354,0.0,232.74575805664065,240.0,75826.6171875,0.0,3781.8857421875,1.0,278.1499938964844,282.87823486328125,300.0180969238281,304.9564819335937,293.1499938964844,293.1499938964844,278.1499938964844,36105.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988040089607239,1.0,0.0,0.0,3.832940340042114,3.832966327667236,9.802963631955208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.8583984375,0.0,1747.21240234375,1895.4371337890625,0.0,3392.433349609375,0.9463903903961182,1.0,0.0,3.0,1.0,0.0
18020520,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8060238361358643,0.4130786061286926,0.3758673369884491,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.925097644329071,0.6283488273620605,0.5974854230880737,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8505368232727051,0.4912150204181671,0.3463212251663208,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.839377760887146,0.4708397984504699,0.4498409032821655,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6797873377799988,0.2450264990329742,1.1271319389343262,284.9482116699219,284.95001220703125,303.1866455078125,297.01470947265625,299.02325439453125,297.1883239746094,284.9482116699219,1.0,0.6749321818351746,0.4030885398387909,0.4030885398387909,1.0,1.0,-3.47868013381958,1.0597277879714966,2.418952465057373,0.2744750082492828,0.9444884061813354,0.9444884061813354,0.0,232.74575805664065,240.0,75826.6171875,0.0,3781.8857421875,1.0,278.1499938964844,282.87823486328125,300.0180969238281,304.9564819335937,293.1499938964844,293.1499938964844,278.1499938964844,36105.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988040089607239,1.0,0.0,0.0,3.832940340042114,3.832966327667236,9.802963631955208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.8583984375,0.0,1747.21240234375,1895.4371337890625,0.0,3392.433349609375,0.9463903903961182,1.0,0.0,3.0,1.0,0.0
18020580,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8035025596618652,0.4129643738269806,0.3758748769760132,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9220165014266968,0.6286208629608154,0.5978485345840454,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8486388921737671,0.4922314882278442,0.347099244594574,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8373876810073853,0.4714958965778351,0.4505735635757446,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6778749823570251,0.2452180683612823,1.1285382509231567,284.9481506347656,284.95001220703125,303.1827087402344,296.9864807128906,299.01593017578125,297.186767578125,284.9481506347656,1.0,0.6769744157791138,0.4020301103591919,0.4020301103591919,1.0,1.0,-3.4826345443725586,1.0580192804336548,2.4246153831481934,0.2719865143299103,0.9432135224342346,0.9432135224342346,0.0,235.7842559814453,228.0,75726.6015625,0.0,3809.775390625,1.0,278.1499938964844,282.877197265625,299.98974609375,304.92108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36110.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994209170341492,1.0,0.0,0.0,3.8287112712860094,3.8287370204925537,9.781342669157311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.0625,0.0,1742.1014404296875,1895.4371337890625,0.0,3398.18603515625,0.9454424381256104,1.0,0.0,3.0,1.0,0.0
18020640,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8035025596618652,0.4129643738269806,0.3758748769760132,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9220165014266968,0.6286208629608154,0.5978485345840454,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8486388921737671,0.4922314882278442,0.347099244594574,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8373876810073853,0.4714958965778351,0.4505735635757446,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6778749823570251,0.2452180683612823,1.1285382509231567,284.9481506347656,284.95001220703125,303.1827087402344,296.9864807128906,299.01593017578125,297.186767578125,284.9481506347656,1.0,0.6769744157791138,0.4020301103591919,0.4020301103591919,1.0,1.0,-3.4826345443725586,1.0580192804336548,2.4246153831481934,0.2719865143299103,0.9432135224342346,0.9432135224342346,0.0,235.7842559814453,228.0,75726.6015625,0.0,3809.775390625,1.0,278.1499938964844,282.877197265625,299.98974609375,304.92108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36110.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994209170341492,1.0,0.0,0.0,3.8287112712860094,3.8287370204925537,9.781342669157311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.0625,0.0,1742.1014404296875,1895.4371337890625,0.0,3398.18603515625,0.9454424381256104,1.0,0.0,3.0,1.0,0.0
18020700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8047303557395935,0.412913829088211,0.3757725656032562,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9237549901008606,0.6287564635276794,0.5979152321815491,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8501729369163513,0.4927407801151275,0.347404420375824,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.83878093957901,0.47182697057724,0.4508263170719147,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6790494322776794,0.2453164756298065,1.1287009716033936,284.9474182128906,284.95001220703125,303.1806945800781,296.9725036621094,299.0121765136719,297.18603515625,284.9473571777344,1.0,0.6760927438735962,0.4015009105205536,0.4015009105205536,1.0,1.0,-3.4834604263305664,1.056760311126709,2.4267001152038574,0.2706336677074432,0.9419574737548828,0.9419574737548828,0.0,234.3499755859375,228.0,75658.5546875,0.0,3803.30712890625,1.0,278.1499938964844,282.8762512207031,299.9754943847656,304.9027404785156,293.1499938964844,293.1499938964844,278.1499938964844,36133.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997043371200562,1.0,0.0,0.0,3.826096534729004,3.826122283935547,9.76798787633015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.3681640625,0.0,1739.1007080078125,1895.4371337890625,0.0,3400.828125,0.9448602795600892,1.0,0.0,3.0,1.0,0.0
18020760,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8071598410606384,0.4128730297088623,0.3756256401538849,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9271058440208436,0.6289123296737671,0.59794020652771,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8529454469680786,0.4932871162891388,0.3476883172988891,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8413476347923279,0.4721607565879822,0.4510261118412018,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6812710165977478,0.245424672961235,1.1286331415176392,284.9466247558594,284.95001220703125,303.1786193847656,296.9586181640625,299.008544921875,297.1854858398437,284.9465637207031,1.0,0.6746314167976379,0.4009766280651092,0.4009766280651092,1.0,1.0,-3.483814716339112,1.055351734161377,2.4284629821777344,0.2692023515701294,0.9403596520423888,0.9403596520423888,0.0,231.5227508544922,216.0,75577.59375,0.0,3787.38037109375,1.0,278.1499938964844,282.87554931640625,299.9612731933594,304.88336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36170.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999455571174622,1.0,0.0,0.0,3.822540044784546,3.822565793991089,9.749837772687895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.2509765625,0.0,1735.0714111328125,1895.4371337890625,0.0,3403.0771484375,0.9440816044807434,1.0,0.0,3.0,1.0,0.0
18020820,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8139752745628357,0.4128224551677704,0.3752756118774414,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.936733067035675,0.6292940378189087,0.5979645252227783,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.860861599445343,0.4945011734962463,0.3482715487480163,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8486862182617188,0.4728409349918365,0.4513490200042724,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.687656044960022,0.2456758320331573,1.1282285451889038,284.9457702636719,284.95001220703125,303.1744384765625,296.9312438964844,299.0016174316406,297.1849670410156,284.9457702636719,1.0,0.6705594062805176,0.3999280333518982,0.3999280333518982,1.0,1.0,-3.484026908874512,1.0523614883422852,2.4316656589508057,0.2662614285945892,0.9371596574783324,0.9371596574783324,0.0,223.65586853027344,204.0,75399.828125,0.0,3741.12939453125,1.0,278.1499938964844,282.8750305175781,299.9331359863281,304.8433532714844,293.1499938964844,293.1499938964844,278.1499938964844,36228.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003025889396667,1.0,0.0,0.0,3.8139102458953857,3.8139359951019287,9.705863703857176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.646484375,0.0,1725.0704345703125,1895.4371337890625,0.0,3406.40478515625,0.9421816468238832,1.0,0.0,3.0,1.0,0.0
18020880,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8139752745628357,0.4128224551677704,0.3752756118774414,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.936733067035675,0.6292940378189087,0.5979645252227783,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.860861599445343,0.4945011734962463,0.3482715487480163,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8486862182617188,0.4728409349918365,0.4513490200042724,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.687656044960022,0.2456758320331573,1.1282285451889038,284.9457702636719,284.95001220703125,303.1744384765625,296.9312438964844,299.0016174316406,297.1849670410156,284.9457702636719,1.0,0.6705594062805176,0.3999280333518982,0.3999280333518982,1.0,1.0,-3.484026908874512,1.0523614883422852,2.4316656589508057,0.2662614285945892,0.9371596574783324,0.9371596574783324,0.0,223.65586853027344,204.0,75399.828125,0.0,3741.12939453125,1.0,278.1499938964844,282.8750305175781,299.9331359863281,304.8433532714844,293.1499938964844,293.1499938964844,278.1499938964844,36228.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003025889396667,1.0,0.0,0.0,3.8139102458953857,3.8139359951019287,9.705863703857176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.646484375,0.0,1725.0704345703125,1895.4371337890625,0.0,3406.40478515625,0.9421816468238832,1.0,0.0,3.0,1.0,0.0
18020940,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8227609992027283,0.4128220677375793,0.3748977482318878,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9492554664611816,0.6297499537467957,0.5979889035224915,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8714991807937622,0.4958489835262298,0.3488984107971191,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8585675358772278,0.4735494554042816,0.4516209959983825,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6961697936058044,0.2459740489721298,1.1276805400848389,284.9457092285156,284.95001220703125,303.1701965332031,296.90447998046875,298.9951171875,297.1851501464844,284.9457092285156,1.0,0.6655049920082092,0.3988794684410095,0.3988794684410095,1.0,1.0,-3.4840247631073,1.049291729927063,2.434732913970948,0.2632750868797302,0.9342522025108336,0.9342522025108336,0.0,213.8815155029297,192.0,75215.4453125,0.0,3682.9990234375,1.0,278.1499938964844,282.8752746582031,299.9057922363281,304.8033142089844,293.1499938964844,293.1499938964844,278.1499938964844,36253.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005358815193176,1.0,0.0,0.0,3.804341316223145,3.804367065429688,9.657222790337985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.4638671875,0.0,1713.7325439453125,1895.4371337890625,0.0,3408.5791015625,0.9400522708892822,1.0,0.0,3.0,1.0,0.0
18021000,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8227609992027283,0.4128220677375793,0.3748977482318878,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9492554664611816,0.6297499537467957,0.5979889035224915,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8714991807937622,0.4958489835262298,0.3488984107971191,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8585675358772278,0.4735494554042816,0.4516209959983825,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6961697936058044,0.2459740489721298,1.1276805400848389,284.9457092285156,284.95001220703125,303.1701965332031,296.90447998046875,298.9951171875,297.1851501464844,284.9457092285156,1.0,0.6655049920082092,0.3988794684410095,0.3988794684410095,1.0,1.0,-3.4840247631073,1.049291729927063,2.434732913970948,0.2632750868797302,0.9342522025108336,0.9342522025108336,0.0,213.8815155029297,192.0,75215.4453125,0.0,3682.9990234375,1.0,278.1499938964844,282.8752746582031,299.9057922363281,304.8033142089844,293.1499938964844,293.1499938964844,278.1499938964844,36253.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005358815193176,1.0,0.0,0.0,3.804341316223145,3.804367065429688,9.657222790337985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.4638671875,0.0,1713.7325439453125,1895.4371337890625,0.0,3408.5791015625,0.9400522708892822,1.0,0.0,3.0,1.0,0.0
18021060,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8332753777503967,0.4128685891628265,0.3745243847370147,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9635273218154908,0.6302602887153625,0.5980278849601746,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8845417499542236,0.4973053634166717,0.3495746254920959,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8707581758499146,0.4742883443832397,0.4518808424472809,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.706427276134491,0.2463121116161346,1.127127170562744,284.94610595703125,284.95001220703125,303.1659545898437,296.87847900390625,298.98956298828125,297.185791015625,284.9461364746094,1.0,0.6599197387695312,0.3979577124118805,0.3979577124118805,1.0,1.0,-3.484082698822021,1.0465971231460571,2.437485456466675,0.2606411576271057,0.9318639039993286,0.9318639039993286,0.0,203.0751190185547,180.0,75041.171875,0.0,3618.8740234375,1.0,278.1499938964844,282.8759155273437,299.8794860839844,304.7647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36250.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007120132446289,1.0,0.0,0.0,3.7950186729431152,3.795044183731079,9.60994952947658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.4853515625,0.0,1702.5233154296875,1895.4371337890625,0.0,3410.220458984375,0.937958836555481,1.0,0.0,3.0,1.0,0.0
18021120,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8332753777503967,0.4128685891628265,0.3745243847370147,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9635273218154908,0.6302602887153625,0.5980278849601746,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8845417499542236,0.4973053634166717,0.3495746254920959,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8707581758499146,0.4742883443832397,0.4518808424472809,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.706427276134491,0.2463121116161346,1.127127170562744,284.94610595703125,284.95001220703125,303.1659545898437,296.87847900390625,298.98956298828125,297.185791015625,284.9461364746094,1.0,0.6599197387695312,0.3979577124118805,0.3979577124118805,1.0,1.0,-3.484082698822021,1.0465971231460571,2.437485456466675,0.2606411576271057,0.9318639039993286,0.9318639039993286,0.0,203.0751190185547,180.0,75041.171875,0.0,3618.8740234375,1.0,278.1499938964844,282.8759155273437,299.8794860839844,304.7647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36250.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007120132446289,1.0,0.0,0.0,3.7950186729431152,3.795044183731079,9.60994952947658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.4853515625,0.0,1702.5233154296875,1895.4371337890625,0.0,3410.220458984375,0.937958836555481,1.0,0.0,3.0,1.0,0.0
18021180,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8457304239273071,0.4129518866539001,0.3741655349731445,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9785789251327516,0.630811333656311,0.5980861783027649,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8998948335647583,0.4988579452037811,0.3503037095069885,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.885254442691803,0.4750515222549438,0.4521433115005493,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7178182601928711,0.2466793805360794,1.1266131401062012,284.9465026855469,284.95001220703125,303.1617736816406,296.8533020019531,298.9843139648437,297.1867370605469,284.9465026855469,1.0,0.6540544033050537,0.3970359563827514,0.3970359563827514,1.0,1.0,-3.484297513961792,1.0439640283584597,2.440333366394043,0.2580247819423675,0.9297604560852052,0.9297604560852052,0.0,191.7297821044922,168.0,74876.78125,0.0,3551.91650390625,1.0,278.1499938964844,282.8764038085937,299.854248046875,304.7279357910156,293.1499938964844,293.1499938964844,278.1499938964844,36238.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900875210762024,1.0,0.0,0.0,3.7863070964813232,3.786332607269287,9.56588110057055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.6611328125,0.0,1692.02197265625,1895.4371337890625,0.0,3411.7412109375,0.9359952211380004,1.0,0.0,3.0,1.0,0.0
