time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8457304239273071,0.4129518866539001,0.3741655349731445,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9785789251327516,0.630811333656311,0.5980861783027649,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8998948335647583,0.4988579452037811,0.3503037095069885,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.885254442691803,0.4750515222549438,0.4521433115005493,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7178182601928711,0.2466793805360794,1.1266131401062012,284.9465026855469,284.95001220703125,303.1617736816406,296.8533020019531,298.9843139648437,297.1867370605469,284.9465026855469,1.0,0.6540544033050537,0.3970359563827514,0.3970359563827514,1.0,1.0,-3.484297513961792,1.0439640283584597,2.440333366394043,0.2580247819423675,0.9297604560852052,0.9297604560852052,0.0,191.7297821044922,168.0,74876.78125,0.0,3551.91650390625,1.0,278.1499938964844,282.8764038085937,299.854248046875,304.7279357910156,293.1499938964844,293.1499938964844,278.1499938964844,36238.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900875210762024,1.0,0.0,0.0,3.7863070964813232,3.786332607269287,9.56588110057055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.6611328125,0.0,1692.02197265625,1895.4371337890625,0.0,3411.7412109375,0.9359952211380004,1.0,0.0,3.0,1.0,0.0
18021300,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8528046607971191,0.4130034148693084,0.3739916086196899,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9861176013946532,0.6310980916023254,0.5981224179267883,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9086206555366516,0.4996644854545593,0.3506864905357361,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8933823108673096,0.4754395484924316,0.4522769153118133,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7237510681152344,0.2468701750040054,1.1263718605041504,284.9466552734375,284.95001220703125,303.15972900390625,296.8410949707031,298.98175048828125,297.1872863769531,284.9466552734375,1.0,0.6510656476020813,0.3965750932693481,0.3965750932693481,1.0,1.0,-3.484462261199951,1.0426656007766724,2.4417967796325684,0.2567191421985626,0.9287725687026978,0.9287725687026978,0.0,185.95738220214844,168.0,74797.6875,0.0,3517.980712890625,1.0,278.1499938964844,282.8766174316406,299.84197998046875,304.7101135253906,293.1499938964844,293.1499938964844,278.1499938964844,36231.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90095055103302,1.0,0.0,0.0,3.782149791717529,3.782175302505493,9.5448865522485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9140625,0.0,1687.02001953125,1895.4371337890625,0.0,3412.443603515625,0.9350573420524596,1.0,0.0,3.0,1.0,0.0
18021360,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8603435754776001,0.4130547344684601,0.3738227784633636,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9934104681015016,0.631507158279419,0.5982497930526733,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9184294939041138,0.500482439994812,0.3510814309120178,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.901917278766632,0.4758258163928985,0.4524142742156982,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7298552393913269,0.247060626745224,1.1261534690856934,284.9463806152344,284.95001220703125,303.1576843261719,296.8291320800781,298.9794311523437,297.18798828125,284.9463806152344,1.0,0.6479772925376892,0.3961632549762726,0.3961632549762726,1.0,1.0,-3.483642101287842,1.0411635637283323,2.442478656768799,0.2554456293582916,0.9273098707199096,0.9273098707199096,0.0,180.2358245849609,156.0,74702.3359375,0.0,3483.132568359375,1.0,278.1499938964844,282.87664794921875,299.8298645019531,304.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,36242.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009895324707032,1.0,0.0,0.0,3.777307987213135,3.777333498001098,9.520463777334952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.6123046875,0.0,1681.348388671875,1895.4371337890625,0.0,3412.806884765625,0.9339750409126282,1.0,0.0,3.0,1.0,0.0
18021420,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8740668296813965,0.4131043553352356,0.3735411465167999,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9990000128746032,0.6331624388694763,0.5857947468757629,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9366397261619568,0.5020887851715088,0.3519322872161865,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9182366132736206,0.4765475690364837,0.4527478814125061,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7407869696617126,0.2474001199007034,1.1260170936584473,284.9393920898437,284.95001220703125,303.1537475585937,296.8060607910156,298.9744873046875,297.18994140625,284.9388122558594,1.0,0.6409747004508972,0.3953396081924438,0.3953396081924438,1.0,1.0,-3.470759630203247,1.0343167781829834,2.436442852020264,0.251874715089798,0.9183050990104676,0.9183050990104676,0.0,170.39431762695312,144.0,74316.6484375,0.0,3392.956298828125,1.0,278.1499938964844,282.87310791015625,299.8052978515625,304.6473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36493.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008451104164124,1.0,0.0,0.0,3.761031866073608,3.761057138442993,9.438593906452296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.546875,0.0,1664.04248046875,1895.4371337890625,0.0,3411.460693359375,0.9304086565971376,1.0,0.0,3.0,1.0,0.0
18021480,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8740668296813965,0.4131043553352356,0.3735411465167999,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9990000128746032,0.6331624388694763,0.5857947468757629,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9366397261619568,0.5020887851715088,0.3519322872161865,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9182366132736206,0.4765475690364837,0.4527478814125061,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7407869696617126,0.2474001199007034,1.1260170936584473,284.9393920898437,284.95001220703125,303.1537475585937,296.8060607910156,298.9744873046875,297.18994140625,284.9388122558594,1.0,0.6409747004508972,0.3953396081924438,0.3953396081924438,1.0,1.0,-3.470759630203247,1.0343167781829834,2.436442852020264,0.251874715089798,0.9183050990104676,0.9183050990104676,0.0,170.39431762695312,144.0,74316.6484375,0.0,3392.956298828125,1.0,278.1499938964844,282.87310791015625,299.8052978515625,304.6473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36493.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008451104164124,1.0,0.0,0.0,3.761031866073608,3.761057138442993,9.438593906452296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.546875,0.0,1664.04248046875,1895.4371337890625,0.0,3411.460693359375,0.9304086565971376,1.0,0.0,3.0,1.0,0.0
18021540,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8866966962814331,0.4130573868751526,0.3732357621192932,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.6379895806312561,0.5611509084701538,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9527707099914552,0.5036317706108093,0.3527901172637939,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9339501857757568,0.4771762192249298,0.4530614018440246,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7509047985076904,0.2476629167795181,1.1258602142333984,284.928955078125,284.95001220703125,303.1499938964844,296.7842102050781,298.9721374511719,297.197265625,284.9286499023437,1.0,0.6323482990264893,0.3945159316062927,0.3945159316062927,1.0,1.0,-3.441980123519897,1.0220630168914795,2.419917106628418,0.2461757808923721,0.9001655578613281,0.9001655578613281,0.0,161.53683471679688,147.0,73506.8359375,0.0,3273.536865234375,1.0,278.1499938964844,282.8725280761719,299.7779541015625,304.5736694335937,293.1499938964844,293.1499938964844,278.1499938964844,37139.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996081948280334,1.0,0.0,0.0,3.719834327697754,3.719859123229981,9.232949764736986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.15234375,0.0,1620.948486328125,1895.4371337890625,0.0,3399.93212890625,0.9216009974479676,1.0,0.0,3.0,1.0,0.0
18021600,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8866966962814331,0.4130573868751526,0.3732357621192932,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.6379895806312561,0.5611509084701538,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9527707099914552,0.5036317706108093,0.3527901172637939,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9339501857757568,0.4771762192249298,0.4530614018440246,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7509047985076904,0.2476629167795181,1.1258602142333984,284.928955078125,284.95001220703125,303.1499938964844,296.7842102050781,298.9721374511719,297.197265625,284.9286499023437,1.0,0.6323482990264893,0.3945159316062927,0.3945159316062927,1.0,1.0,-3.441980123519897,1.0220630168914795,2.419917106628418,0.2461757808923721,0.9001655578613281,0.9001655578613281,0.0,161.53683471679688,147.0,73506.8359375,0.0,3273.536865234375,1.0,278.1499938964844,282.8725280761719,299.7779541015625,304.5736694335937,293.1499938964844,293.1499938964844,278.1499938964844,37139.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996081948280334,1.0,0.0,0.0,3.719834327697754,3.719859123229981,9.232949764736986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.15234375,0.0,1620.948486328125,1895.4371337890625,0.0,3399.93212890625,0.9216009974479676,1.0,0.0,3.0,1.0,0.0
18021660,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8946500420570374,0.4131143689155578,0.3730925917625427,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.644923985004425,0.5465198755264282,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9626890420913696,0.5053204298019409,0.3538010716438293,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9438339471817015,0.4778900742530823,0.4535323083400726,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7574710845947266,0.2479826360940933,1.126371145248413,284.93658447265625,284.95001220703125,303.14569091796875,296.7637939453125,298.979248046875,297.21514892578125,284.9368896484375,1.0,0.6279708743095398,0.3939342796802521,0.3939342796802521,1.0,1.0,-3.4265806674957275,1.0150984525680542,2.411482095718384,0.2423611581325531,0.8932865262031555,0.8932865262031555,0.0,156.4916229248047,165.0,72853.7265625,0.0,3208.645751953125,1.0,278.1499938964844,282.8851928710937,299.7529296875,304.49853515625,293.1499938964844,293.1499938964844,278.45001220703125,37065.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973207473754883,1.0,0.0,0.0,3.6765568256378174,3.676581382751465,9.019363460538444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.0322265625,0.0,1570.9422607421875,1895.4371337890625,0.0,3378.59716796875,0.9120206832885742,1.0,0.0,3.0,1.0,0.0
18021720,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8946500420570374,0.4131143689155578,0.3730925917625427,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.644923985004425,0.5465198755264282,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9626890420913696,0.5053204298019409,0.3538010716438293,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9438339471817015,0.4778900742530823,0.4535323083400726,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7574710845947266,0.2479826360940933,1.126371145248413,284.93658447265625,284.95001220703125,303.14569091796875,296.7637939453125,298.979248046875,297.21514892578125,284.9368896484375,1.0,0.6279708743095398,0.3939342796802521,0.3939342796802521,1.0,1.0,-3.4265806674957275,1.0150984525680542,2.411482095718384,0.2423611581325531,0.8932865262031555,0.8932865262031555,0.0,156.4916229248047,165.0,72853.7265625,0.0,3208.645751953125,1.0,278.1499938964844,282.8851928710937,299.7529296875,304.49853515625,293.1499938964844,293.1499938964844,278.45001220703125,37065.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973207473754883,1.0,0.0,0.0,3.6765568256378174,3.676581382751465,9.019363460538444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.0322265625,0.0,1570.9422607421875,1895.4371337890625,0.0,3378.59716796875,0.9120206832885742,1.0,0.0,3.0,1.0,0.0
18021780,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8925172090530396,0.4139218330383301,0.373705118894577,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.6509699821472168,0.5512351989746094,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.961354911327362,0.5077938437461853,0.3554204404354095,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9416866898536682,0.4792493283748626,0.4547067880630493,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7560256719589233,0.2487279623746872,1.1294575929641724,285.0284423828125,284.95001220703125,303.1400146484375,296.7448425292969,298.9913635253906,297.237548828125,285.0270080566406,1.0,0.6314238905906677,0.393352597951889,0.393352597951889,1.0,1.0,-3.4400177001953125,1.018013596534729,2.422003984451294,0.2417947649955749,0.9980666041374208,0.9980666041374208,0.0,158.4524383544922,183.0,72395.171875,0.0,3250.982666015625,1.0,278.4433288574219,282.9919128417969,299.7236022949219,304.37841796875,293.1499938964844,293.1499938964844,278.1499938964844,32855.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890224277973175,1.0,0.0,0.0,3.806123971939087,3.8061490058898926,9.666274536357378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.2109375,0.0,1689.3671875,1895.4371337890625,0.0,3312.30517578125,0.938068687915802,1.0,0.0,3.0,1.0,0.0
18021840,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8925172090530396,0.4139218330383301,0.373705118894577,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.6509699821472168,0.5512351989746094,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.961354911327362,0.5077938437461853,0.3554204404354095,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9416866898536682,0.4792493283748626,0.4547067880630493,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7560256719589233,0.2487279623746872,1.1294575929641724,285.0284423828125,284.95001220703125,303.1400146484375,296.7448425292969,298.9913635253906,297.237548828125,285.0270080566406,1.0,0.6314238905906677,0.393352597951889,0.393352597951889,1.0,1.0,-3.4400177001953125,1.018013596534729,2.422003984451294,0.2417947649955749,0.9980666041374208,0.9980666041374208,0.0,158.4524383544922,183.0,72395.171875,0.0,3250.982666015625,1.0,278.4433288574219,282.9919128417969,299.7236022949219,304.37841796875,293.1499938964844,293.1499938964844,278.1499938964844,32855.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890224277973175,1.0,0.0,0.0,3.806123971939087,3.8061490058898926,9.666274536357378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.2109375,0.0,1689.3671875,1895.4371337890625,0.0,3312.30517578125,0.938068687915802,1.0,0.0,3.0,1.0,0.0
18021900,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8880709409713745,0.4137719273567199,0.373962938785553,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.6521614193916321,0.5597069263458252,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9569790363311768,0.5085369348526001,0.3562207818031311,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.936669647693634,0.4795250296592712,0.4553056061267853,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7526968717575073,0.2488961815834045,1.1313103437423706,284.8939514160156,284.95001220703125,303.1366577148437,296.73590087890625,298.9903869628906,297.2381896972656,284.8913879394531,1.0,0.6351855993270874,0.3930617868900299,0.3930617868900299,1.0,1.0,-3.4544215202331543,1.0220731496810913,2.432348251342773,0.2425725907087326,0.9124695062637328,0.9124695062637328,0.0,161.6165313720703,183.0,73671.125,0.0,3302.927001953125,1.0,278.1940612792969,282.8352355957031,299.7685546875,304.62115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36157.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964310884475708,1.0,0.0,0.0,3.7998745441436768,3.7999000549316406,9.6345581823698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.875,0.0,1707.6158447265625,1895.4371337890625,0.0,3370.29443359375,0.9373452067375184,1.0,0.0,3.0,1.0,0.0
18021960,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8813914656639099,0.4134290814399719,0.3738080561161041,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.6520711183547974,0.5719730854034424,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9499812126159668,0.5090997815132141,0.3567261397838592,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9290236234664916,0.4796094894409179,0.4555602967739105,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7476926445960999,0.2489207535982132,1.1322866678237915,284.91607666015625,284.95001220703125,303.13299560546875,296.7273254394531,298.9839782714844,297.2317810058594,284.9180908203125,1.0,0.6398926973342896,0.3926346004009247,0.3926346004009247,1.0,1.0,-3.4710707664489746,1.0265097618103027,2.444561004638672,0.2432360798120498,0.9109125137329102,0.9109125137329102,0.0,166.0816650390625,186.0,73744.4921875,0.0,3368.261962890625,1.0,278.1565246582031,282.852294921875,299.7538452148437,304.5687561035156,293.1499938964844,293.1499938964844,278.1499938964844,37260.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899016797542572,1.0,0.0,0.0,3.752052783966065,3.752078056335449,9.3935807399248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.33984375,0.0,1659.3916015625,1895.4371337890625,0.0,3394.41748046875,0.9292494654655457,1.0,0.0,3.0,1.0,0.0
18022020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8725472688674927,0.4133079648017883,0.3737637996673584,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9990000128746032,0.6504358053207397,0.5891743898391724,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9406630396842957,0.5107776522636414,0.3579370677471161,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.918876588344574,0.4801563620567322,0.4561842679977417,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7410547137260437,0.2490668892860412,1.1338237524032593,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.968505859375,297.21685791015625,284.9482116699219,1.0,0.6463354825973511,0.391780287027359,0.391780287027359,1.0,1.0,-3.49578070640564,1.0323563814163208,2.4634244441986084,0.2437959760427475,0.9210544228553772,0.9210544228553772,0.0,172.5656280517578,189.0,74017.2265625,0.0,3465.44140625,1.0,278.1499938964844,282.87384033203125,299.7202453613281,304.5282287597656,293.1499938964844,293.1499938964844,278.1499938964844,36217.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003967642784119,1.0,0.0,0.0,3.744104862213135,3.744129657745361,9.353825589641928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.28125,0.0,1642.0760498046875,1895.4371337890625,0.0,3407.28271484375,0.9266270399093628,1.0,0.0,3.0,1.0,0.0
18022080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8725472688674927,0.4133079648017883,0.3737637996673584,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9990000128746032,0.6504358053207397,0.5891743898391724,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9406630396842957,0.5107776522636414,0.3579370677471161,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.918876588344574,0.4801563620567322,0.4561842679977417,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7410547137260437,0.2490668892860412,1.1338237524032593,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.968505859375,297.21685791015625,284.9482116699219,1.0,0.6463354825973511,0.391780287027359,0.391780287027359,1.0,1.0,-3.49578070640564,1.0323563814163208,2.4634244441986084,0.2437959760427475,0.9210544228553772,0.9210544228553772,0.0,172.5656280517578,189.0,74017.2265625,0.0,3465.44140625,1.0,278.1499938964844,282.87384033203125,299.7202453613281,304.5282287597656,293.1499938964844,293.1499938964844,278.1499938964844,36217.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003967642784119,1.0,0.0,0.0,3.744104862213135,3.744129657745361,9.353825589641928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.28125,0.0,1642.0760498046875,1895.4371337890625,0.0,3407.28271484375,0.9266270399093628,1.0,0.0,3.0,1.0,0.0
18022140,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8661790490150452,0.4133500456809997,0.3739445507526397,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6482377648353577,0.6024780869483948,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9340238571166992,0.5126709342002869,0.3593472242355346,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9117063283920288,0.4808438122272491,0.4569766223430633,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.73624187707901,0.2492468804121017,1.1353962421417236,284.95904541015625,284.95001220703125,303.1151428222656,296.69647216796875,298.9543762207031,297.2047424316406,284.9592590332031,1.0,0.6517536044120789,0.3909259438514709,0.3909259438514709,1.0,1.0,-3.5165445804595947,1.036835551261902,2.479708909988404,0.2437117248773574,0.9317771196365356,0.9317771196365356,0.0,177.76454162597656,192.0,74344.578125,0.0,3546.614013671875,1.0,278.1499938964844,282.8791198730469,299.7038879394531,304.52862548828125,293.1499938964844,293.1499938964844,278.1499938964844,35649.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018052816390992,1.0,0.0,0.0,3.757346153259277,3.757371187210083,9.420103879165254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.98828125,0.0,1653.2047119140625,1895.4371337890625,0.0,3420.406494140625,0.9291595220565796,1.0,0.0,3.0,1.0,0.0
18022200,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8661790490150452,0.4133500456809997,0.3739445507526397,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6482377648353577,0.6024780869483948,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9340238571166992,0.5126709342002869,0.3593472242355346,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9117063283920288,0.4808438122272491,0.4569766223430633,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.73624187707901,0.2492468804121017,1.1353962421417236,284.95904541015625,284.95001220703125,303.1151428222656,296.69647216796875,298.9543762207031,297.2047424316406,284.9592590332031,1.0,0.6517536044120789,0.3909259438514709,0.3909259438514709,1.0,1.0,-3.5165445804595947,1.036835551261902,2.479708909988404,0.2437117248773574,0.9317771196365356,0.9317771196365356,0.0,177.76454162597656,192.0,74344.578125,0.0,3546.614013671875,1.0,278.1499938964844,282.8791198730469,299.7038879394531,304.52862548828125,293.1499938964844,293.1499938964844,278.1499938964844,35649.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018052816390992,1.0,0.0,0.0,3.757346153259277,3.757371187210083,9.420103879165254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.98828125,0.0,1653.2047119140625,1895.4371337890625,0.0,3420.406494140625,0.9291595220565796,1.0,0.0,3.0,1.0,0.0
18022260,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8605424761772156,0.4133082926273346,0.3740787804126739,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9989923238754272,0.6457462310791016,0.6120235323905945,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9282360076904296,0.5146334171295166,0.3608092963695526,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9056058526039124,0.481470376253128,0.4577395915985107,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7319952249526978,0.2494094222784042,1.136886715888977,284.9588623046875,284.95001220703125,303.1043701171875,296.6830444335937,298.940185546875,297.1967163085937,284.95880126953125,1.0,0.656300961971283,0.3896127343177795,0.3896127343177795,1.0,1.0,-3.532776355743408,1.0384148359298706,2.494361400604248,0.2417974472045898,0.9380114674568176,0.9380114674568176,0.0,182.4928436279297,195.0,74639.0078125,0.0,3614.596923828125,1.0,278.1499938964844,282.8744506835937,299.6912841796875,304.5362243652344,293.1499938964844,293.1499938964844,278.1499938964844,35525.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034960865974426,1.0,0.0,0.0,3.776269912719727,3.7762951850891113,9.515231340628816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.8779296875,0.0,1674.5638427734375,1895.4371337890625,0.0,3436.151123046875,0.933282196521759,1.0,0.0,3.0,1.0,0.0
18022320,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8605424761772156,0.4133082926273346,0.3740787804126739,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9989923238754272,0.6457462310791016,0.6120235323905945,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9282360076904296,0.5146334171295166,0.3608092963695526,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9056058526039124,0.481470376253128,0.4577395915985107,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7319952249526978,0.2494094222784042,1.136886715888977,284.9588623046875,284.95001220703125,303.1043701171875,296.6830444335937,298.940185546875,297.1967163085937,284.95880126953125,1.0,0.656300961971283,0.3896127343177795,0.3896127343177795,1.0,1.0,-3.532776355743408,1.0384148359298706,2.494361400604248,0.2417974472045898,0.9380114674568176,0.9380114674568176,0.0,182.4928436279297,195.0,74639.0078125,0.0,3614.596923828125,1.0,278.1499938964844,282.8744506835937,299.6912841796875,304.5362243652344,293.1499938964844,293.1499938964844,278.1499938964844,35525.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034960865974426,1.0,0.0,0.0,3.776269912719727,3.7762951850891113,9.515231340628816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.8779296875,0.0,1674.5638427734375,1895.4371337890625,0.0,3436.151123046875,0.933282196521759,1.0,0.0,3.0,1.0,0.0
18022380,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8531343340873718,0.4131214916706085,0.3741524517536163,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9919087290763856,0.644249677658081,0.6107869744300842,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.920166552066803,0.5165714621543884,0.3623174130916595,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8977891206741333,0.4819627106189728,0.4584520161151886,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7263075113296509,0.2494926005601883,1.1383928060531616,284.9501647949219,284.95001220703125,303.09234619140625,296.6708374023437,298.92755126953125,297.1929016113281,284.95001220703125,1.0,0.6595390439033508,0.3882994949817657,0.3882994949817657,1.0,1.0,-3.535736083984375,1.0354502201080322,2.5002858638763428,0.2383317500352859,0.9349306225776672,0.9349306225776672,0.0,188.1664428710937,198.0,74668.0859375,0.0,3656.283935546875,1.0,278.1499938964844,282.86578369140625,299.67724609375,304.5292358398437,293.1499938964844,293.1499938964844,278.1499938964844,35819.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048222899436952,1.0,0.0,0.0,3.784554958343506,3.78458023071289,9.557029443385543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.814453125,0.0,1686.68212890625,1895.4371337890625,0.0,3448.492431640625,0.9352777004241944,1.0,0.0,3.0,1.0,0.0
18022440,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8531343340873718,0.4131214916706085,0.3741524517536163,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9919087290763856,0.644249677658081,0.6107869744300842,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.920166552066803,0.5165714621543884,0.3623174130916595,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8977891206741333,0.4819627106189728,0.4584520161151886,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7263075113296509,0.2494926005601883,1.1383928060531616,284.9501647949219,284.95001220703125,303.09234619140625,296.6708374023437,298.92755126953125,297.1929016113281,284.95001220703125,1.0,0.6595390439033508,0.3882994949817657,0.3882994949817657,1.0,1.0,-3.535736083984375,1.0354502201080322,2.5002858638763428,0.2383317500352859,0.9349306225776672,0.9349306225776672,0.0,188.1664428710937,198.0,74668.0859375,0.0,3656.283935546875,1.0,278.1499938964844,282.86578369140625,299.67724609375,304.5292358398437,293.1499938964844,293.1499938964844,278.1499938964844,35819.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048222899436952,1.0,0.0,0.0,3.784554958343506,3.78458023071289,9.557029443385543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.814453125,0.0,1686.68212890625,1895.4371337890625,0.0,3448.492431640625,0.9352777004241944,1.0,0.0,3.0,1.0,0.0
18022500,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8503738045692444,0.4130168855190277,0.3741387128829956,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.989182949066162,0.6440182328224182,0.6105378270149231,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9173538088798524,0.5175576210021973,0.3630572855472564,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8949167728424072,0.4821930229663849,0.4587537944316864,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7241725325584412,0.249524176120758,1.1389397382736206,284.9486389160156,284.95001220703125,303.0859069824219,296.6651916503906,298.9220886230469,297.1923522949219,284.94854736328125,1.0,0.6608825922012329,0.38764289021492,0.38764289021492,1.0,1.0,-3.5373568534851074,1.0340138673782349,2.503342866897583,0.2365413755178451,0.9335280656814576,0.9335280656814576,0.0,190.3916931152344,198.0,74645.7421875,0.0,3673.716552734375,1.0,278.1499938964844,282.8642883300781,299.6699523925781,304.5205993652344,293.1499938964844,293.1499938964844,278.1499938964844,35927.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905165433883667,1.0,0.0,0.0,3.784510612487793,3.7845358848571777,9.556805480315234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.6201171875,0.0,1687.4649658203125,1895.4371337890625,0.0,3451.6845703125,0.9353569746017456,1.0,0.0,3.0,1.0,0.0
18022560,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.847954273223877,0.4129204154014587,0.3741217851638794,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.986768364906311,0.6439326405525208,0.6104577779769897,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9149847626686096,0.5185619592666626,0.3638026118278503,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8924074172973633,0.482427030801773,0.4590480327606201,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7222870588302612,0.2495579570531845,1.139448642730713,284.9481506347656,284.95001220703125,303.07916259765625,296.6598205566406,298.91766357421875,297.19219970703125,284.9481506347656,1.0,0.6621378064155579,0.3871742784976959,0.3871742784976959,1.0,1.0,-3.539102554321289,1.0331486463546753,2.505953788757324,0.2352896183729171,0.9326055645942688,0.9326055645942688,0.0,192.4075164794922,201.0,74625.5,0.0,3690.232177734375,1.0,278.1499938964844,282.8637084960937,299.66326904296875,304.5121459960937,293.1499938964844,293.1499938964844,278.1499938964844,35988.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053919911384584,1.0,0.0,0.0,3.783853769302368,3.783879041671753,9.553488098390517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.98828125,0.0,1687.162841796875,1895.4371337890625,0.0,3453.79150390625,0.9352627396583556,1.0,0.0,3.0,1.0,0.0
18022620,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8438098430633545,0.4127490818500519,0.374091237783432,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.982565939426422,0.6440156698226929,0.6105900406837463,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9111605286598206,0.5206223726272583,0.3653174638748169,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8881305456161499,0.4829073548316955,0.4596299827098846,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7190166115760803,0.2496351301670074,1.1404223442077637,284.94842529296875,284.95001220703125,303.0648498535156,296.64996337890625,298.9092712402344,297.1925354003906,284.9484558105469,1.0,0.6644784212112427,0.3862371146678924,0.3862371146678924,1.0,1.0,-3.542917966842652,1.031590223312378,2.511327743530273,0.2328863888978958,0.931654155254364,0.931654155254364,0.0,196.0181427001953,204.0,74588.265625,0.0,3721.56982421875,1.0,278.1499938964844,282.86346435546875,299.6517944335937,304.4973449707031,293.1499938964844,293.1499938964844,278.1499938964844,36033.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056617617607116,1.0,0.0,0.0,3.7821273803710938,3.78215265274048,9.544772865410778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.3076171875,0.0,1685.455322265625,1895.4371337890625,0.0,3456.300537109375,0.9349169135093688,1.0,0.0,3.0,1.0,0.0
18022680,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8438098430633545,0.4127490818500519,0.374091237783432,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.982565939426422,0.6440156698226929,0.6105900406837463,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9111605286598206,0.5206223726272583,0.3653174638748169,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8881305456161499,0.4829073548316955,0.4596299827098846,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7190166115760803,0.2496351301670074,1.1404223442077637,284.94842529296875,284.95001220703125,303.0648498535156,296.64996337890625,298.9092712402344,297.1925354003906,284.9484558105469,1.0,0.6644784212112427,0.3862371146678924,0.3862371146678924,1.0,1.0,-3.542917966842652,1.031590223312378,2.511327743530273,0.2328863888978958,0.931654155254364,0.931654155254364,0.0,196.0181427001953,204.0,74588.265625,0.0,3721.56982421875,1.0,278.1499938964844,282.86346435546875,299.6517944335937,304.4973449707031,293.1499938964844,293.1499938964844,278.1499938964844,36033.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056617617607116,1.0,0.0,0.0,3.7821273803710938,3.78215265274048,9.544772865410778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.3076171875,0.0,1685.455322265625,1895.4371337890625,0.0,3456.300537109375,0.9349169135093688,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8402003049850464,0.4125913381576538,0.3740640878677368,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.978807806968689,0.6442526578903198,0.6109011769294739,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9080577492713928,0.522736668586731,0.3668630123138428,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8844237923622131,0.4833938777446747,0.4602073431015014,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7161108255386353,0.2497199177742004,1.1413758993148804,284.948974609375,284.95001220703125,303.0494079589844,296.64117431640625,298.9009094238281,297.193359375,284.9490051269531,1.0,0.6666930317878723,0.3852999210357666,0.3852999210357666,1.0,1.0,-3.546960592269897,1.0300992727279663,2.5168614387512207,0.2305001467466354,0.9313037991523744,0.9313037991523744,0.0,199.3242950439453,207.0,74559.03125,0.0,3751.6962890625,1.0,278.1499938964844,282.8633728027344,299.64239501953125,304.4852905273437,293.1499938964844,293.1499938964844,278.1499938964844,36036.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058331251144408,1.0,0.0,0.0,3.780711889266968,3.780737161636353,9.537629921396729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.701171875,0.0,1683.79296875,1895.4371337890625,0.0,3457.894287109375,0.934605062007904,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8402003049850464,0.4125913381576538,0.3740640878677368,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.978807806968689,0.6442526578903198,0.6109011769294739,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9080577492713928,0.522736668586731,0.3668630123138428,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8844237923622131,0.4833938777446747,0.4602073431015014,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7161108255386353,0.2497199177742004,1.1413758993148804,284.948974609375,284.95001220703125,303.0494079589844,296.64117431640625,298.9009094238281,297.193359375,284.9490051269531,1.0,0.6666930317878723,0.3852999210357666,0.3852999210357666,1.0,1.0,-3.546960592269897,1.0300992727279663,2.5168614387512207,0.2305001467466354,0.9313037991523744,0.9313037991523744,0.0,199.3242950439453,207.0,74559.03125,0.0,3751.6962890625,1.0,278.1499938964844,282.8633728027344,299.64239501953125,304.4852905273437,293.1499938964844,293.1499938964844,278.1499938964844,36036.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058331251144408,1.0,0.0,0.0,3.780711889266968,3.780737161636353,9.537629921396729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.701171875,0.0,1683.79296875,1895.4371337890625,0.0,3457.894287109375,0.934605062007904,1.0,0.0,3.0,1.0,0.0
18022860,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8368597626686096,0.4124360382556915,0.3740361928939819,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9752176403999328,0.6445380449295044,0.6112698316574097,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9053381085395812,0.5248851776123047,0.3684298992156982,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.881001353263855,0.4838784635066986,0.460779458284378,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7133545875549316,0.2498061507940292,1.142317295074463,284.94952392578125,284.95001220703125,303.0328674316406,296.6334533691406,298.89276123046875,297.1943664550781,284.9495544433594,1.0,0.6688515543937683,0.3844370245933532,0.3844370245933532,1.0,1.0,-3.551075458526612,1.0288417339324951,2.522233724594116,0.2283300906419754,0.9312970638275146,0.9312970638275146,0.0,202.50930786132807,210.0,74540.984375,0.0,3781.334716796875,1.0,278.1499938964844,282.86328125,299.63427734375,304.4752502441406,293.1499938964844,293.1499938964844,278.1499938964844,36024.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059644341468812,1.0,0.0,0.0,3.7798879146575928,3.7799134254455566,9.533473530609626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.314453125,0.0,1682.72314453125,1895.4371337890625,0.0,3459.115234375,0.9344147443771362,1.0,0.0,3.0,1.0,0.0
18022920,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8368597626686096,0.4124360382556915,0.3740361928939819,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9752176403999328,0.6445380449295044,0.6112698316574097,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9053381085395812,0.5248851776123047,0.3684298992156982,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.881001353263855,0.4838784635066986,0.460779458284378,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7133545875549316,0.2498061507940292,1.142317295074463,284.94952392578125,284.95001220703125,303.0328674316406,296.6334533691406,298.89276123046875,297.1943664550781,284.9495544433594,1.0,0.6688515543937683,0.3844370245933532,0.3844370245933532,1.0,1.0,-3.551075458526612,1.0288417339324951,2.522233724594116,0.2283300906419754,0.9312970638275146,0.9312970638275146,0.0,202.50930786132807,210.0,74540.984375,0.0,3781.334716796875,1.0,278.1499938964844,282.86328125,299.63427734375,304.4752502441406,293.1499938964844,293.1499938964844,278.1499938964844,36024.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059644341468812,1.0,0.0,0.0,3.7798879146575928,3.7799134254455566,9.533473530609626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.314453125,0.0,1682.72314453125,1895.4371337890625,0.0,3459.115234375,0.9344147443771362,1.0,0.0,3.0,1.0,0.0
18022980,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8337175250053406,0.4122761785984039,0.3740026652812958,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9717392325401306,0.6448395848274231,0.611661434173584,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9029240608215332,0.5270711779594421,0.370021641254425,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8777915835380554,0.4843527674674988,0.461340069770813,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7106884717941284,0.2498889416456222,1.1432325839996338,284.9498596191406,284.95001220703125,303.0152587890625,296.6266784667969,298.88433837890625,297.1954345703125,284.94989013671875,1.0,0.6709645390510559,0.3835741281509399,0.3835741281509399,1.0,1.0,-3.5551977157592773,1.027585506439209,2.5276122093200684,0.2261575609445572,0.9314371347427368,0.9314371347427368,0.0,205.6093292236328,213.0,74532.3125,0.0,3810.539794921875,1.0,278.1499938964844,282.86297607421875,299.6275329589844,304.4674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36011.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061070680618286,1.0,0.0,0.0,3.779687881469727,3.7797131538391113,9.53246342305647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.890625,0.0,1682.38623046875,1895.4371337890625,0.0,3460.44140625,0.934361457824707,1.0,0.0,3.0,1.0,0.0
18023040,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8337175250053406,0.4122761785984039,0.3740026652812958,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9717392325401306,0.6448395848274231,0.611661434173584,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9029240608215332,0.5270711779594421,0.370021641254425,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8777915835380554,0.4843527674674988,0.461340069770813,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7106884717941284,0.2498889416456222,1.1432325839996338,284.9498596191406,284.95001220703125,303.0152587890625,296.6266784667969,298.88433837890625,297.1954345703125,284.94989013671875,1.0,0.6709645390510559,0.3835741281509399,0.3835741281509399,1.0,1.0,-3.5551977157592773,1.027585506439209,2.5276122093200684,0.2261575609445572,0.9314371347427368,0.9314371347427368,0.0,205.6093292236328,213.0,74532.3125,0.0,3810.539794921875,1.0,278.1499938964844,282.86297607421875,299.6275329589844,304.4674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36011.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061070680618286,1.0,0.0,0.0,3.779687881469727,3.7797131538391113,9.53246342305647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.890625,0.0,1682.38623046875,1895.4371337890625,0.0,3460.44140625,0.934361457824707,1.0,0.0,3.0,1.0,0.0
