time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8321912884712219,0.412194550037384,0.3739842474460602,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.970011293888092,0.6449901461601257,0.611858069896698,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9017859101295472,0.5281715989112854,0.370822548866272,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8762356638908386,0.4845869541168213,0.46161749958992,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7093627452850342,0.2499290555715561,1.143683671951294,284.9499816894531,284.95001220703125,303.0060729980469,296.6236572265625,298.88006591796875,297.1959533691406,284.95001220703125,1.0,0.6720131039619446,0.3831426799297333,0.3831426799297333,1.0,1.0,-3.5572509765625,1.0269516706466677,2.530299425125122,0.2250670194625854,0.9315175414085388,0.9315175414085388,0.0,207.14996337890625,213.0,74529.375,0.0,3825.091796875,1.0,278.1499938964844,282.86279296875,299.6244201660156,304.4638671875,293.1499938964844,293.1499938964844,278.1499938964844,36006.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906165361404419,1.0,0.0,0.0,3.779687404632568,3.779712677001953,9.532461149319716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.4775390625,0.0,1682.3424072265625,1895.4371337890625,0.0,3460.9833984375,0.934357523918152,1.0,0.0,3.0,1.0,0.0
18023160,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8306936025619507,0.412110835313797,0.3739638328552246,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9682921171188354,0.6451377272605896,0.6120527386665344,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9006813168525696,0.5292786359786987,0.371628075838089,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.874711811542511,0.4848175644874573,0.4618914723396301,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7080404758453369,0.2499675750732422,1.1441267728805542,284.9500732421875,284.95001220703125,302.9966125488281,296.620849609375,298.8757629394531,297.19647216796875,284.9501037597656,1.0,0.6730551719665527,0.3827258944511413,0.3827258944511413,1.0,1.0,-3.559292316436768,1.02635395526886,2.5329384803771973,0.2240143418312072,0.9316239356994628,0.9316239356994628,0.0,208.68267822265625,216.0,74528.6328125,0.0,3839.579833984375,1.0,278.1499938964844,282.8626403808594,299.62158203125,304.46075439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062265157699584,1.0,0.0,0.0,3.779787063598633,3.7798123359680176,9.532963645142444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.490234375,0.0,1682.419921875,1895.4371337890625,0.0,3461.5517578125,0.9343764185905457,1.0,0.0,3.0,1.0,0.0
18023220,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8277682065963745,0.4119357466697693,0.3739161193370819,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.964868664741516,0.6454193592071533,0.6124309301376343,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8985578417778015,0.5315109491348267,0.3732519447803497,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8717458844184875,0.4852665662765503,0.4624278843402862,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7054385542869568,0.2500389814376831,1.1449867486953735,284.9501953125,284.95001220703125,302.9769897460937,296.61590576171875,298.86688232421875,297.19744873046875,284.9502258300781,1.0,0.675121545791626,0.3818923234939575,0.3818923234939575,1.0,1.0,-3.563323736190796,1.0251408815383911,2.5381829738616943,0.2219010889530182,0.9318476319313048,0.9318476319313048,0.0,211.73263549804688,219.0,74530.765625,0.0,3868.379150390625,1.0,278.1499938964844,282.8622436523437,299.6166381835937,304.45556640625,293.1499938964844,293.1499938964844,278.1499938964844,35992.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063540697097778,1.0,0.0,0.0,3.78019952774048,3.7802248001098633,9.53504468270694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.33984375,0.0,1682.848388671875,1895.4371337890625,0.0,3462.737548828125,0.9344635605812072,1.0,0.0,3.0,1.0,0.0
18023280,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8277682065963745,0.4119357466697693,0.3739161193370819,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.964868664741516,0.6454193592071533,0.6124309301376343,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8985578417778015,0.5315109491348267,0.3732519447803497,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8717458844184875,0.4852665662765503,0.4624278843402862,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7054385542869568,0.2500389814376831,1.1449867486953735,284.9501953125,284.95001220703125,302.9769897460937,296.61590576171875,298.86688232421875,297.19744873046875,284.9502258300781,1.0,0.675121545791626,0.3818923234939575,0.3818923234939575,1.0,1.0,-3.563323736190796,1.0251408815383911,2.5381829738616943,0.2219010889530182,0.9318476319313048,0.9318476319313048,0.0,211.73263549804688,219.0,74530.765625,0.0,3868.379150390625,1.0,278.1499938964844,282.8622436523437,299.6166381835937,304.45556640625,293.1499938964844,293.1499938964844,278.1499938964844,35992.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063540697097778,1.0,0.0,0.0,3.78019952774048,3.7802248001098633,9.53504468270694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.33984375,0.0,1682.848388671875,1895.4371337890625,0.0,3462.737548828125,0.9344635605812072,1.0,0.0,3.0,1.0,0.0
18023340,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8249143362045288,0.411752700805664,0.3738614916801452,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9614511728286744,0.6456845998764038,0.6127951145172119,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8965214490890503,0.5337569713592529,0.3748858571052551,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8688710331916809,0.4857032299041748,0.4629530012607574,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7028953433036804,0.2501048147678375,1.1458218097686768,284.95025634765625,284.95001220703125,302.95635986328125,296.6117553710937,298.8577575683594,297.1983642578125,284.9502868652344,1.0,0.6771722435951233,0.381058782339096,0.381058782339096,1.0,1.0,-3.5672972202301025,1.0239009857177734,2.543396234512329,0.2197721898555755,0.9320637583732604,0.9320637583732604,0.0,214.7769317626953,222.0,74535.328125,0.0,3897.06005859375,1.0,278.1499938964844,282.86187744140625,299.61236572265625,304.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35987.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064592123031616,1.0,0.0,0.0,3.780732154846192,3.780757427215576,9.537732239550678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.7724609375,0.0,1683.439697265625,1895.4371337890625,0.0,3463.71484375,0.9345792531967164,1.0,0.0,3.0,1.0,0.0
18023400,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8249143362045288,0.411752700805664,0.3738614916801452,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9614511728286744,0.6456845998764038,0.6127951145172119,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8965214490890503,0.5337569713592529,0.3748858571052551,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8688710331916809,0.4857032299041748,0.4629530012607574,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7028953433036804,0.2501048147678375,1.1458218097686768,284.95025634765625,284.95001220703125,302.95635986328125,296.6117553710937,298.8577575683594,297.1983642578125,284.9502868652344,1.0,0.6771722435951233,0.381058782339096,0.381058782339096,1.0,1.0,-3.5672972202301025,1.0239009857177734,2.543396234512329,0.2197721898555755,0.9320637583732604,0.9320637583732604,0.0,214.7769317626953,222.0,74535.328125,0.0,3897.06005859375,1.0,278.1499938964844,282.86187744140625,299.61236572265625,304.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35987.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064592123031616,1.0,0.0,0.0,3.780732154846192,3.780757427215576,9.537732239550678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.7724609375,0.0,1683.439697265625,1895.4371337890625,0.0,3463.71484375,0.9345792531967164,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8221186995506287,0.4115563035011291,0.3737950623035431,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9580367803573608,0.645918071269989,0.6131307482719421,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8945705890655518,0.5360202789306641,0.3765321969985962,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8660783767700195,0.4861189126968384,0.4634586274623871,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7004057765007019,0.2501612901687622,1.1466153860092163,284.9502868652344,284.95001220703125,302.934814453125,296.6083679199219,298.84820556640625,297.1991271972656,284.9502868652344,1.0,0.6792012453079224,0.3802244067192077,0.3802244067192077,1.0,1.0,-3.5711658000946045,1.0226163864135742,2.548549175262451,0.2176190316677093,0.9322518706321716,0.9322518706321716,0.0,217.8131561279297,225.0,74541.9140625,0.0,3925.48193359375,1.0,278.1499938964844,282.861572265625,299.6090393066406,304.4480285644531,293.1499938964844,293.1499938964844,278.1499938964844,35985.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065683484077454,1.0,0.0,0.0,3.781327486038208,3.7813527584075928,9.540735845803283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.8125,0.0,1684.129150390625,1895.4371337890625,0.0,3464.729736328125,0.9347110986709596,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8221186995506287,0.4115563035011291,0.3737950623035431,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9580367803573608,0.645918071269989,0.6131307482719421,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8945705890655518,0.5360202789306641,0.3765321969985962,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8660783767700195,0.4861189126968384,0.4634586274623871,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7004057765007019,0.2501612901687622,1.1466153860092163,284.9502868652344,284.95001220703125,302.934814453125,296.6083679199219,298.84820556640625,297.1991271972656,284.9502868652344,1.0,0.6792012453079224,0.3802244067192077,0.3802244067192077,1.0,1.0,-3.5711658000946045,1.0226163864135742,2.548549175262451,0.2176190316677093,0.9322518706321716,0.9322518706321716,0.0,217.8131561279297,225.0,74541.9140625,0.0,3925.48193359375,1.0,278.1499938964844,282.861572265625,299.6090393066406,304.4480285644531,293.1499938964844,293.1499938964844,278.1499938964844,35985.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065683484077454,1.0,0.0,0.0,3.781327486038208,3.7813527584075928,9.540735845803283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.8125,0.0,1684.129150390625,1895.4371337890625,0.0,3464.729736328125,0.9347110986709596,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8193680047988892,0.4113526046276092,0.3737222850322723,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9546270966529846,0.6461332440376282,0.6134498715400696,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8926885724067688,0.5382927656173706,0.3781851828098297,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8633617758750916,0.4865227043628692,0.4639534652233124,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6979657411575317,0.2502126097679138,1.14738667011261,284.95025634765625,284.95001220703125,302.9123229980469,296.6056823730469,298.83843994140625,297.1998291015625,284.9502868652344,1.0,0.6812174320220947,0.379390001296997,0.379390001296997,1.0,1.0,-3.57497239112854,1.02130389213562,2.55366849899292,0.2154501527547836,0.9324230551719666,0.9324230551719666,0.0,220.8509063720703,228.0,74549.1796875,0.0,3953.81591796875,1.0,278.1499938964844,282.8612670898437,299.6061706542969,304.44537353515625,293.1499938964844,293.1499938964844,278.1499938964844,35984.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066460132598876,1.0,0.0,0.0,3.781928062438965,3.7819533348083496,9.54376673689694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.1025390625,0.0,1684.83544921875,1895.4371337890625,0.0,3465.451904296875,0.9348451495170592,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8193680047988892,0.4113526046276092,0.3737222850322723,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9546270966529846,0.6461332440376282,0.6134498715400696,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8926885724067688,0.5382927656173706,0.3781851828098297,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8633617758750916,0.4865227043628692,0.4639534652233124,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6979657411575317,0.2502126097679138,1.14738667011261,284.95025634765625,284.95001220703125,302.9123229980469,296.6056823730469,298.83843994140625,297.1998291015625,284.9502868652344,1.0,0.6812174320220947,0.379390001296997,0.379390001296997,1.0,1.0,-3.57497239112854,1.02130389213562,2.55366849899292,0.2154501527547836,0.9324230551719666,0.9324230551719666,0.0,220.8509063720703,228.0,74549.1796875,0.0,3953.81591796875,1.0,278.1499938964844,282.8612670898437,299.6061706542969,304.44537353515625,293.1499938964844,293.1499938964844,278.1499938964844,35984.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066460132598876,1.0,0.0,0.0,3.781928062438965,3.7819533348083496,9.54376673689694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.1025390625,0.0,1684.83544921875,1895.4371337890625,0.0,3465.451904296875,0.9348451495170592,1.0,0.0,3.0,1.0,0.0
18023700,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8180067539215088,0.4112472534179687,0.3736828565597534,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9529256224632264,0.646232008934021,0.6136013269424438,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917738795280457,0.5394333600997925,0.379014641046524,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8620313405990601,0.4867190420627594,0.4641956984996795,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6967642903327942,0.2502358555793762,1.1477617025375366,284.95025634765625,284.95001220703125,302.9007568359375,296.6045837402344,298.8334350585937,297.2001342773437,284.9502868652344,1.0,0.682219922542572,0.3789728283882141,0.3789728283882141,1.0,1.0,-3.5768473148345947,1.0206354856491089,2.5562117099761963,0.2143589109182357,0.9325039386749268,0.9325039386749268,0.0,222.36920166015625,228.0,74553.203125,0.0,3967.92724609375,1.0,278.1499938964844,282.86114501953125,299.6050109863281,304.4443359375,293.1499938964844,293.1499938964844,278.1499938964844,35984.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066794514656068,1.0,0.0,0.0,3.782226085662842,3.7822515964508057,9.545270813759998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.3876953125,0.0,1685.1885986328125,1895.4371337890625,0.0,3465.762451171875,0.9349119067192078,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8166531324386597,0.4111389815807342,0.3736407160758972,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9512264132499696,0.6463225483894348,0.6137451529502869,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.890877366065979,0.5405780076980591,0.3798469007015228,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8607184886932373,0.4869104027748108,0.4644332528114319,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6955748796463013,0.2502570152282715,1.148127198219299,284.9502868652344,284.95001220703125,302.88897705078125,296.6036376953125,298.8284912109375,297.2004089355469,284.9503173828125,1.0,0.6832175850868225,0.3785914480686188,0.3785914480686188,1.0,1.0,-3.578696727752685,1.0200607776641846,2.558635950088501,0.2133660912513733,0.9326213002204896,0.9326213002204896,0.0,223.8863677978516,231.0,74558.9921875,0.0,3981.978759765625,1.0,278.1499938964844,282.861083984375,299.6040344238281,304.4435729980469,293.1499938964844,293.1499938964844,278.1499938964844,35982.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067148566246032,1.0,0.0,0.0,3.782569646835327,3.782594919204712,9.54700453803525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.013671875,0.0,1685.5870361328125,1895.4371337890625,0.0,3466.091552734375,0.9349885582923888,1.0,0.0,3.0,1.0,0.0
18023820,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8139615654945374,0.4109110236167907,0.3735464215278625,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9478329420089722,0.6464730501174927,0.614004373550415,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.889137864112854,0.5428819060325623,0.3815215229988098,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.858141303062439,0.4872745275497436,0.4648909866809845,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6932294368743896,0.2502915859222412,1.1488239765167236,284.9503173828125,284.95001220703125,302.86474609375,296.6021728515625,298.8183898925781,297.2008972167969,284.9503173828125,1.0,0.685195803642273,0.3778287172317505,0.3778287172317505,1.0,1.0,-3.5822999477386475,1.018888235092163,2.5634117126464844,0.2113768309354782,0.9328373074531556,0.9328373074531556,0.0,226.91744995117188,234.0,74571.3203125,0.0,4009.85498046875,1.0,278.1499938964844,282.8609619140625,299.6026611328125,304.4428100585937,293.1499938964844,293.1499938964844,278.1499938964844,35981.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067901968955994,1.0,0.0,0.0,3.783294200897217,3.7833197116851807,9.550662980473137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.58203125,0.0,1686.436767578125,1895.4371337890625,0.0,3466.791748046875,0.9351503252983092,1.0,0.0,3.0,1.0,0.0
18023880,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8139615654945374,0.4109110236167907,0.3735464215278625,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9478329420089722,0.6464730501174927,0.614004373550415,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.889137864112854,0.5428819060325623,0.3815215229988098,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.858141303062439,0.4872745275497436,0.4648909866809845,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6932294368743896,0.2502915859222412,1.1488239765167236,284.9503173828125,284.95001220703125,302.86474609375,296.6021728515625,298.8183898925781,297.2008972167969,284.9503173828125,1.0,0.685195803642273,0.3778287172317505,0.3778287172317505,1.0,1.0,-3.5822999477386475,1.018888235092163,2.5634117126464844,0.2113768309354782,0.9328373074531556,0.9328373074531556,0.0,226.91744995117188,234.0,74571.3203125,0.0,4009.85498046875,1.0,278.1499938964844,282.8609619140625,299.6026611328125,304.4428100585937,293.1499938964844,293.1499938964844,278.1499938964844,35981.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067901968955994,1.0,0.0,0.0,3.783294200897217,3.7833197116851807,9.550662980473137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.58203125,0.0,1686.436767578125,1895.4371337890625,0.0,3466.791748046875,0.9351503252983092,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8112828135490417,0.4106751978397369,0.3734454214572906,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9444560408592224,0.6466033458709717,0.6142451167106628,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8874577879905701,0.5451957583427429,0.3832031190395355,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8556294441223145,0.4876264035701751,0.4653375148773193,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6909292936325073,0.2503211200237274,1.1494991779327393,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.80810546875,297.2013244628906,284.9503173828125,1.0,0.6871618628501892,0.3770659565925598,0.3770659565925598,1.0,1.0,-3.58583927154541,1.017688870429993,2.568150520324707,0.2093734890222549,0.9330271482467652,0.9330271482467652,0.0,229.95135498046875,237.0,74583.6484375,0.0,4037.638671875,1.0,278.1499938964844,282.86083984375,299.60162353515625,304.4424133300781,293.1499938964844,293.1499938964844,278.1499938964844,35980.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068407416343688,1.0,0.0,0.0,3.7840073108673096,3.7840325832366943,9.554263442623778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2509765625,0.0,1687.2833251953125,1895.4371337890625,0.0,3467.261962890625,0.9353100657463074,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8112828135490417,0.4106751978397369,0.3734454214572906,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9444560408592224,0.6466033458709717,0.6142451167106628,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8874577879905701,0.5451957583427429,0.3832031190395355,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8556294441223145,0.4876264035701751,0.4653375148773193,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6909292936325073,0.2503211200237274,1.1494991779327393,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.80810546875,297.2013244628906,284.9503173828125,1.0,0.6871618628501892,0.3770659565925598,0.3770659565925598,1.0,1.0,-3.58583927154541,1.017688870429993,2.568150520324707,0.2093734890222549,0.9330271482467652,0.9330271482467652,0.0,229.95135498046875,237.0,74583.6484375,0.0,4037.638671875,1.0,278.1499938964844,282.86083984375,299.60162353515625,304.4424133300781,293.1499938964844,293.1499938964844,278.1499938964844,35980.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068407416343688,1.0,0.0,0.0,3.7840073108673096,3.7840325832366943,9.554263442623778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2509765625,0.0,1687.2833251953125,1895.4371337890625,0.0,3467.261962890625,0.9353100657463074,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.808605968952179,0.410425990819931,0.3733326196670532,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9410969018936156,0.6466981768608093,0.6144528985023499,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8858420848846436,0.5475260615348816,0.3848960995674133,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8531783223152161,0.487957090139389,0.4657643139362335,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6886730790138245,0.2503420710563659,1.1501365900039673,284.9502258300781,284.95001220703125,302.8138427734375,296.600830078125,298.7973327636719,297.2016906738281,284.95025634765625,1.0,0.6891089677810669,0.3762647211551666,0.3762647211551666,1.0,1.0,-3.589271306991577,1.0163323879241943,2.572938919067383,0.2072341591119766,0.9331294298171996,0.9331294298171996,0.0,232.9823760986328,240.0,74593.453125,0.0,4065.17578125,1.0,278.1499938964844,282.8607788085937,299.6011657714844,304.4424743652344,293.1499938964844,293.1499938964844,278.1499938964844,35983.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068808555603028,1.0,0.0,0.0,3.7845571041107178,3.784582376480103,9.55703967520094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.685546875,0.0,1687.9573974609375,1895.4371337890625,0.0,3467.634521484375,0.9354348182678224,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.808605968952179,0.410425990819931,0.3733326196670532,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9410969018936156,0.6466981768608093,0.6144528985023499,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8858420848846436,0.5475260615348816,0.3848960995674133,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8531783223152161,0.487957090139389,0.4657643139362335,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6886730790138245,0.2503420710563659,1.1501365900039673,284.9502258300781,284.95001220703125,302.8138427734375,296.600830078125,298.7973327636719,297.2016906738281,284.95025634765625,1.0,0.6891089677810669,0.3762647211551666,0.3762647211551666,1.0,1.0,-3.589271306991577,1.0163323879241943,2.572938919067383,0.2072341591119766,0.9331294298171996,0.9331294298171996,0.0,232.9823760986328,240.0,74593.453125,0.0,4065.17578125,1.0,278.1499938964844,282.8607788085937,299.6011657714844,304.4424743652344,293.1499938964844,293.1499938964844,278.1499938964844,35983.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068808555603028,1.0,0.0,0.0,3.7845571041107178,3.784582376480103,9.55703967520094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.685546875,0.0,1687.9573974609375,1895.4371337890625,0.0,3467.634521484375,0.9354348182678224,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8059201240539551,0.4101671576499939,0.3732113838195801,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.937762975692749,0.646767258644104,0.6146368384361267,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8842834830284119,0.549868643283844,0.3865976333618164,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8507861495018005,0.4882725775241852,0.4661770462989807,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6864601373672485,0.2503570914268493,1.1507480144500732,284.9501647949219,284.95001220703125,302.7872314453125,296.6007995605469,298.786376953125,297.2019958496094,284.9501953125,1.0,0.691041886806488,0.375463455915451,0.375463455915451,1.0,1.0,-3.592625379562378,1.0149405002593994,2.5776848793029785,0.2050749659538269,0.9332035183906556,0.9332035183906556,0.0,236.01451110839844,243.0,74602.296875,0.0,4092.567626953125,1.0,278.1499938964844,282.8607788085937,299.6010437011719,304.4428405761719,293.1499938964844,293.1499938964844,278.1499938964844,35986.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069003462791444,1.0,0.0,0.0,3.785004138946533,3.785029649734497,9.559298632666469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.0634765625,0.0,1688.51220703125,1895.4371337890625,0.0,3467.81591796875,0.9355370998382568,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8059201240539551,0.4101671576499939,0.3732113838195801,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.937762975692749,0.646767258644104,0.6146368384361267,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8842834830284119,0.549868643283844,0.3865976333618164,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8507861495018005,0.4882725775241852,0.4661770462989807,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6864601373672485,0.2503570914268493,1.1507480144500732,284.9501647949219,284.95001220703125,302.7872314453125,296.6007995605469,298.786376953125,297.2019958496094,284.9501953125,1.0,0.691041886806488,0.375463455915451,0.375463455915451,1.0,1.0,-3.592625379562378,1.0149405002593994,2.5776848793029785,0.2050749659538269,0.9332035183906556,0.9332035183906556,0.0,236.01451110839844,243.0,74602.296875,0.0,4092.567626953125,1.0,278.1499938964844,282.8607788085937,299.6010437011719,304.4428405761719,293.1499938964844,293.1499938964844,278.1499938964844,35986.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069003462791444,1.0,0.0,0.0,3.785004138946533,3.785029649734497,9.559298632666469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.0634765625,0.0,1688.51220703125,1895.4371337890625,0.0,3467.81591796875,0.9355370998382568,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8045749664306641,0.4100345075130462,0.3731479942798614,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9361077547073364,0.6467931270599365,0.6147208213806152,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8835246562957764,0.5510441064834595,0.3874512910842895,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8496116399765015,0.4884252846240997,0.4663787186145782,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6853699684143066,0.2503626644611358,1.151045322418213,284.9501647949219,284.95001220703125,302.7736511230469,296.6009521484375,298.78082275390625,297.2021484375,284.9501647949219,1.0,0.6920035481452942,0.3750628530979156,0.3750628530979156,1.0,1.0,-3.594276666641236,1.0142338275909424,2.580042839050293,0.2039896249771118,0.9332335591316224,0.9332335591316224,0.0,237.5311889648437,243.0,74606.453125,0.0,4106.21875,1.0,278.1499938964844,282.8608093261719,299.6011047363281,304.443115234375,293.1499938964844,293.1499938964844,278.1499938964844,35987.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906902551651001,1.0,0.0,0.0,3.7851970195770255,3.785222291946411,9.560271791997366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.7431640625,0.0,1688.752685546875,1895.4371337890625,0.0,3467.8359375,0.9355812668800354,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8032405376434326,0.4099001288414001,0.3730829954147339,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9344624280929564,0.6468141078948975,0.6148001551628113,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8827795386314392,0.5522221922874451,0.3883067071437835,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8484517335891724,0.4885751008987427,0.4665777087211609,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6842910647392273,0.2503671646118164,1.1513378620147705,284.9501647949219,284.95001220703125,302.7598571777344,296.6011657714844,298.7753295898437,297.2023010253906,284.9501647949219,1.0,0.6929624080657959,0.3746841549873352,0.3746841549873352,1.0,1.0,-3.595914125442505,1.013585090637207,2.582329034805298,0.2029647082090377,0.9332875609397888,0.9332875609397888,0.0,239.0478363037109,246.0,74611.5625,0.0,4119.84423828125,1.0,278.1499938964844,282.8608703613281,299.60125732421875,304.44354248046875,293.1499938964844,293.1499938964844,278.1499938964844,35988.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90690279006958,1.0,0.0,0.0,3.78540563583374,3.785430908203125,9.561325668983045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.6005859375,0.0,1689.0045166015625,1895.4371337890625,0.0,3467.838134765625,0.9356287121772766,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8006031513214111,0.4096211194992065,0.3729439079761505,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9311978220939636,0.6468273997306824,0.6149322390556335,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8813335299491882,0.5545915961265564,0.3900268375873565,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8461712002754211,0.4888582825660705,0.4669603109359741,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6821647882461548,0.2503701448440552,1.1518959999084473,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7641296386719,297.2025451660156,284.9501647949219,1.0,0.6948655843734741,0.3739268183708191,0.3739268183708191,1.0,1.0,-3.599107503890991,1.0122652053833008,2.5868422985076904,0.2009083479642868,0.9333792328834534,0.9333792328834534,0.0,242.078125,249.0,74621.5078125,0.0,4146.89599609375,1.0,278.1499938964844,282.8609924316406,299.6018981933594,304.4447326660156,293.1499938964844,293.1499938964844,278.1499938964844,35988.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069041013717652,1.0,0.0,0.0,3.7857935428619385,3.7858188152313232,9.563285630065366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.3955078125,0.0,1689.472900390625,1895.4371337890625,0.0,3467.8505859375,0.935716450214386,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8006031513214111,0.4096211194992065,0.3729439079761505,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9311978220939636,0.6468273997306824,0.6149322390556335,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8813335299491882,0.5545915961265564,0.3900268375873565,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8461712002754211,0.4888582825660705,0.4669603109359741,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6821647882461548,0.2503701448440552,1.1518959999084473,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7641296386719,297.2025451660156,284.9501647949219,1.0,0.6948655843734741,0.3739268183708191,0.3739268183708191,1.0,1.0,-3.599107503890991,1.0122652053833008,2.5868422985076904,0.2009083479642868,0.9333792328834534,0.9333792328834534,0.0,242.078125,249.0,74621.5078125,0.0,4146.89599609375,1.0,278.1499938964844,282.8609924316406,299.6018981933594,304.4447326660156,293.1499938964844,293.1499938964844,278.1499938964844,35988.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069041013717652,1.0,0.0,0.0,3.7857935428619385,3.7858188152313232,9.563285630065366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.3955078125,0.0,1689.472900390625,1895.4371337890625,0.0,3467.8505859375,0.935716450214386,1.0,0.0,3.0,1.0,0.0
18024540,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7980058789253235,0.4093289375305176,0.3727932572364807,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.927971124649048,0.6468034386634827,0.6150298118591309,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8799417018890381,0.5569770336151123,0.3917581737041473,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8439392447471619,0.4891203641891479,0.4673232436180115,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6800787448883057,0.2503656446933746,1.1524211168289185,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.75274658203125,297.2027587890625,284.9501342773437,1.0,0.6967505216598511,0.373169481754303,0.373169481754303,1.0,1.0,-3.6021957397460938,1.0109057426452637,2.59128999710083,0.1988336443901062,0.93342787027359,0.93342787027359,0.0,245.106689453125,252.0,74630.0859375,0.0,4173.70458984375,1.0,278.1499938964844,282.8611755371094,299.602783203125,304.4461364746094,293.1499938964844,293.1499938964844,278.1499938964844,35990.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068979024887084,1.0,0.0,0.0,3.786079645156861,3.786104917526245,9.564731726641185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.052734375,0.0,1689.8270263671875,1895.4371337890625,0.0,3467.79296875,0.9357817769050598,1.0,0.0,3.0,1.0,0.0
18024600,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7980058789253235,0.4093289375305176,0.3727932572364807,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.927971124649048,0.6468034386634827,0.6150298118591309,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8799417018890381,0.5569770336151123,0.3917581737041473,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8439392447471619,0.4891203641891479,0.4673232436180115,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6800787448883057,0.2503656446933746,1.1524211168289185,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.75274658203125,297.2027587890625,284.9501342773437,1.0,0.6967505216598511,0.373169481754303,0.373169481754303,1.0,1.0,-3.6021957397460938,1.0109057426452637,2.59128999710083,0.1988336443901062,0.93342787027359,0.93342787027359,0.0,245.106689453125,252.0,74630.0859375,0.0,4173.70458984375,1.0,278.1499938964844,282.8611755371094,299.602783203125,304.4461364746094,293.1499938964844,293.1499938964844,278.1499938964844,35990.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068979024887084,1.0,0.0,0.0,3.786079645156861,3.786104917526245,9.564731726641185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.052734375,0.0,1689.8270263671875,1895.4371337890625,0.0,3467.79296875,0.9357817769050598,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.795448899269104,0.409026563167572,0.372633695602417,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.92479145526886,0.6467504501342773,0.6151004433631897,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8785988688468933,0.5593748688697815,0.3934981822967529,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8417544960975647,0.4893660545349121,0.4676710069179535,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6780327558517456,0.2503554821014404,1.1529216766357422,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7412414550781,297.20294189453125,284.9501037597656,1.0,0.6986209750175476,0.3724226951599121,0.3724226951599121,1.0,1.0,-3.605202674865722,1.009546399116516,2.595656156539917,0.1967754662036895,0.9334568381309508,0.9334568381309508,0.0,248.13612365722656,255.0,74637.9921875,0.0,4200.34765625,1.0,278.1499938964844,282.8614196777344,299.6038818359375,304.4477233886719,293.1499938964844,293.1499938964844,278.1499938964844,35992.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068822264671326,1.0,0.0,0.0,3.786296129226685,3.786321640014648,9.565825394020069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.650390625,0.0,1690.099609375,1895.4371337890625,0.0,3467.647216796875,0.935831606388092,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.795448899269104,0.409026563167572,0.372633695602417,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.92479145526886,0.6467504501342773,0.6151004433631897,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8785988688468933,0.5593748688697815,0.3934981822967529,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8417544960975647,0.4893660545349121,0.4676710069179535,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6780327558517456,0.2503554821014404,1.1529216766357422,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7412414550781,297.20294189453125,284.9501037597656,1.0,0.6986209750175476,0.3724226951599121,0.3724226951599121,1.0,1.0,-3.605202674865722,1.009546399116516,2.595656156539917,0.1967754662036895,0.9334568381309508,0.9334568381309508,0.0,248.13612365722656,255.0,74637.9921875,0.0,4200.34765625,1.0,278.1499938964844,282.8614196777344,299.6038818359375,304.4477233886719,293.1499938964844,293.1499938964844,278.1499938964844,35992.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068822264671326,1.0,0.0,0.0,3.786296129226685,3.786321640014648,9.565825394020069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.650390625,0.0,1690.099609375,1895.4371337890625,0.0,3467.647216796875,0.935831606388092,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7929319143295288,0.4087132513523102,0.3724644482135772,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9216644763946532,0.6466647386550903,0.6151407957077026,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8773044943809509,0.5617855191230774,0.395247220993042,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8396140933036804,0.4895934760570526,0.4680018424987793,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6760262846946716,0.2503392696380615,1.1533957719802856,284.9500427246094,284.95001220703125,302.6435852050781,296.6051330566406,298.7295837402344,297.2030639648437,284.9500732421875,1.0,0.7004759311676025,0.3716758787631988,0.3716758787631988,1.0,1.0,-3.608120203018189,1.0081539154052734,2.599966287612915,0.1947017908096313,0.9334487915039062,0.9334487915039062,0.0,251.16493225097656,258.0,74644.421875,0.0,4226.79052734375,1.0,278.1499938964844,282.8616943359375,299.6051025390625,304.4493408203125,293.1499938964844,293.1499938964844,278.1499938964844,35994.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068581461906432,1.0,0.0,0.0,3.786402463912964,3.786427974700928,9.56636313276249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.0546875,0.0,1690.2442626953125,1895.4371337890625,0.0,3467.423583984375,0.9358569383621216,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7929319143295288,0.4087132513523102,0.3724644482135772,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9216644763946532,0.6466647386550903,0.6151407957077026,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8773044943809509,0.5617855191230774,0.395247220993042,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8396140933036804,0.4895934760570526,0.4680018424987793,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6760262846946716,0.2503392696380615,1.1533957719802856,284.9500427246094,284.95001220703125,302.6435852050781,296.6051330566406,298.7295837402344,297.2030639648437,284.9500732421875,1.0,0.7004759311676025,0.3716758787631988,0.3716758787631988,1.0,1.0,-3.608120203018189,1.0081539154052734,2.599966287612915,0.1947017908096313,0.9334487915039062,0.9334487915039062,0.0,251.16493225097656,258.0,74644.421875,0.0,4226.79052734375,1.0,278.1499938964844,282.8616943359375,299.6051025390625,304.4493408203125,293.1499938964844,293.1499938964844,278.1499938964844,35994.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068581461906432,1.0,0.0,0.0,3.786402463912964,3.786427974700928,9.56636313276249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.0546875,0.0,1690.2442626953125,1895.4371337890625,0.0,3467.423583984375,0.9358569383621216,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7916883826255798,0.4085539579391479,0.3723776340484619,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9201241135597228,0.6466143131256104,0.615153968334198,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8766728639602661,0.5629939436912537,0.3961238861083984,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.838560163974762,0.489702969789505,0.468163400888443,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6750376224517822,0.2503298223018646,1.1536272764205933,284.9500427246094,284.95001220703125,302.6283264160156,296.6058044433594,298.7237243652344,297.2031555175781,284.9500427246094,1.0,0.7013995051383972,0.3713024854660034,0.3713024854660034,1.0,1.0,-3.609557867050171,1.00744891166687,2.602108955383301,0.1936606615781784,0.9334369897842408,0.9334369897842408,0.0,252.6809539794922,258.0,74647.265625,0.0,4239.98291015625,1.0,278.1499938964844,282.86181640625,299.605712890625,304.4501647949219,293.1499938964844,293.1499938964844,278.1499938964844,35996.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068426489830016,1.0,0.0,0.0,3.7864291667938232,3.786454439163208,9.566497283231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.7041015625,0.0,1690.2852783203125,1895.4371337890625,0.0,3467.279541015625,0.9358636140823364,1.0,0.0,3.0,1.0,0.0
