time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7904564142227173,0.4083946049213409,0.372290700674057,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.918604016304016,0.6465637683868408,0.6151671409606934,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8760513663291931,0.5642028450965881,0.3970008790493011,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8375186324119568,0.4898123741149902,0.4683249294757843,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6740599870681763,0.2503203153610229,1.1538585424423218,284.95001220703125,284.95001220703125,302.6129455566406,296.60650634765625,298.7178649902344,297.2032165527344,284.95001220703125,1.0,0.7023226022720337,0.3709351718425751,0.3709351718425751,1.0,1.0,-3.610996007919312,1.0067607164382937,2.6042351722717285,0.1926355361938476,0.9334306716918944,0.9334306716918944,0.0,254.19781494140625,261.0,74650.4296875,0.0,4253.19091796875,1.0,278.1499938964844,282.8619689941406,299.6063842773437,304.4510192871094,293.1499938964844,293.1499938964844,278.1499938964844,35997.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068275690078736,1.0,0.0,0.0,3.786464929580689,3.786490440368652,9.566679182171356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.4111328125,0.0,1690.3363037109375,1895.4371337890625,0.0,3467.138916015625,0.9358723759651184,1.0,0.0,3.0,1.0,0.0
18025020,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7880182862281799,0.4080575704574585,0.3721004724502563,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9156015515327454,0.6464060544967651,0.6151404976844788,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8748503923416138,0.5666396021842957,0.3987683355808258,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8354582786560059,0.4900000393390655,0.4686186909675598,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6721306443214417,0.250291496515274,1.154276967048645,284.9499816894531,284.95001220703125,302.58172607421875,296.60791015625,298.7059020996094,297.20330810546875,284.9499816894531,1.0,0.7041441798210144,0.370200514793396,0.370200514793396,1.0,1.0,-3.613720655441284,1.0053341388702393,2.608386278152466,0.1905657947063446,0.9333515167236328,0.9333515167236328,0.0,257.222900390625,264.0,74653.7265625,0.0,4279.1728515625,1.0,278.1499938964844,282.86236572265625,299.6077575683594,304.45263671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067925810813904,1.0,0.0,0.0,3.786332368850708,3.7863576412200928,9.56600729296042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.3583984375,0.0,1690.19970703125,1895.4371337890625,0.0,3466.813720703125,0.9358443021774292,1.0,0.0,3.0,1.0,0.0
18025080,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7880182862281799,0.4080575704574585,0.3721004724502563,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9156015515327454,0.6464060544967651,0.6151404976844788,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8748503923416138,0.5666396021842957,0.3987683355808258,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8354582786560059,0.4900000393390655,0.4686186909675598,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6721306443214417,0.250291496515274,1.154276967048645,284.9499816894531,284.95001220703125,302.58172607421875,296.60791015625,298.7059020996094,297.20330810546875,284.9499816894531,1.0,0.7041441798210144,0.370200514793396,0.370200514793396,1.0,1.0,-3.613720655441284,1.0053341388702393,2.608386278152466,0.1905657947063446,0.9333515167236328,0.9333515167236328,0.0,257.222900390625,264.0,74653.7265625,0.0,4279.1728515625,1.0,278.1499938964844,282.86236572265625,299.6077575683594,304.45263671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067925810813904,1.0,0.0,0.0,3.786332368850708,3.7863576412200928,9.56600729296042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.3583984375,0.0,1690.19970703125,1895.4371337890625,0.0,3466.813720703125,0.9358443021774292,1.0,0.0,3.0,1.0,0.0
18025140,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7856183648109436,0.4077110290527344,0.371902197599411,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9126758575439452,0.6462231278419495,0.6150907874107361,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8736875653266907,0.5690820217132568,0.4005398452281952,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8334348201751709,0.49017333984375,0.4688994288444519,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6702390313148499,0.250258594751358,1.1546781063079834,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6926574707031,297.2033996582031,284.9498596191406,1.0,0.7059537768363953,0.3694658875465393,0.3694658875465393,1.0,1.0,-3.6163737773895264,1.0038783550262451,2.612495183944702,0.1885111927986145,0.9331255555152892,0.9331255555152892,0.0,260.25177001953125,267.0,74651.5390625,0.0,4305.02587890625,1.0,278.1499938964844,282.8628234863281,299.608154296875,304.4530639648437,293.1499938964844,293.1499938964844,278.1499938964844,36005.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066928029060364,1.0,0.0,0.0,3.7858400344848633,3.785865306854248,9.56352096181945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.1181640625,0.0,1689.6588134765625,1895.4371337890625,0.0,3465.886474609375,0.9357373118400574,1.0,0.0,3.0,1.0,0.0
18025200,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7856183648109436,0.4077110290527344,0.371902197599411,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9126758575439452,0.6462231278419495,0.6150907874107361,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8736875653266907,0.5690820217132568,0.4005398452281952,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8334348201751709,0.49017333984375,0.4688994288444519,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6702390313148499,0.250258594751358,1.1546781063079834,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6926574707031,297.2033996582031,284.9498596191406,1.0,0.7059537768363953,0.3694658875465393,0.3694658875465393,1.0,1.0,-3.6163737773895264,1.0038783550262451,2.612495183944702,0.1885111927986145,0.9331255555152892,0.9331255555152892,0.0,260.25177001953125,267.0,74651.5390625,0.0,4305.02587890625,1.0,278.1499938964844,282.8628234863281,299.608154296875,304.4530639648437,293.1499938964844,293.1499938964844,278.1499938964844,36005.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066928029060364,1.0,0.0,0.0,3.7858400344848633,3.785865306854248,9.56352096181945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.1181640625,0.0,1689.6588134765625,1895.4371337890625,0.0,3465.886474609375,0.9357373118400574,1.0,0.0,3.0,1.0,0.0
18025260,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7832609415054321,0.4073628783226013,0.3717027604579925,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9098450541496276,0.6460358500480652,0.6150372624397278,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8725600242614746,0.5715280175209045,0.402313768863678,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.831451416015625,0.4903443157672882,0.469178169965744,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6683869957923889,0.2502249777317047,1.15507709980011,284.9497375488281,284.95001220703125,302.51031494140625,296.6088562011719,298.67950439453125,297.2034912109375,284.9497375488281,1.0,0.7077597379684448,0.3687248229980469,0.3687248229980469,1.0,1.0,-3.6190168857574463,1.0023951530456543,2.616621494293213,0.186427429318428,0.9329032301902772,0.9329032301902772,0.0,263.28570556640625,270.0,74649.59375,0.0,4330.9228515625,1.0,278.1499938964844,282.8632507324219,299.6087951660156,304.45379638671875,293.1499938964844,293.1499938964844,278.1499938964844,36011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067909121513368,1.0,0.0,0.0,3.785391807556152,3.785417318344116,9.561256320012037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.001953125,0.0,1689.16943359375,1895.4371337890625,0.0,3466.798583984375,0.9356395602226256,1.0,0.0,3.0,1.0,0.0
18025320,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7832609415054321,0.4073628783226013,0.3717027604579925,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9098450541496276,0.6460358500480652,0.6150372624397278,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8725600242614746,0.5715280175209045,0.402313768863678,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.831451416015625,0.4903443157672882,0.469178169965744,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6683869957923889,0.2502249777317047,1.15507709980011,284.9497375488281,284.95001220703125,302.51031494140625,296.6088562011719,298.67950439453125,297.2034912109375,284.9497375488281,1.0,0.7077597379684448,0.3687248229980469,0.3687248229980469,1.0,1.0,-3.6190168857574463,1.0023951530456543,2.616621494293213,0.186427429318428,0.9329032301902772,0.9329032301902772,0.0,263.28570556640625,270.0,74649.59375,0.0,4330.9228515625,1.0,278.1499938964844,282.8632507324219,299.6087951660156,304.45379638671875,293.1499938964844,293.1499938964844,278.1499938964844,36011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067909121513368,1.0,0.0,0.0,3.785391807556152,3.785417318344116,9.561256320012037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.001953125,0.0,1689.16943359375,1895.4371337890625,0.0,3466.798583984375,0.9356395602226256,1.0,0.0,3.0,1.0,0.0
18025380,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7809417843818665,0.4069990515708923,0.3714903891086578,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9071075916290284,0.645813524723053,0.6149519681930542,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8714730143547058,0.5739789009094238,0.4040919244289398,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8295006155967712,0.4904945790767669,0.4694383442401886,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6665728688240051,0.25018510222435,1.155449390411377,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.66143798828125,297.2035522460937,284.94921875,1.0,0.7095498442649841,0.367983728647232,0.367983728647232,1.0,1.0,-3.621558904647827,1.0008702278137207,2.6206886768341064,0.1844092607498169,0.9321025609970092,0.9321025609970092,0.0,266.3194580078125,273.0,74630.171875,0.0,4356.57861328125,1.0,278.1499938964844,282.8638610839844,299.605712890625,304.4505310058594,293.1499938964844,293.1499938964844,278.1499938964844,36035.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070340991020204,1.0,0.0,0.0,3.783902168273926,3.783927440643311,9.553732525091618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.8623046875,0.0,1687.5809326171875,1895.4371337890625,0.0,3469.058837890625,0.9353176951408386,1.0,0.0,3.0,1.0,0.0
18025440,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7809417843818665,0.4069990515708923,0.3714903891086578,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9071075916290284,0.645813524723053,0.6149519681930542,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8714730143547058,0.5739789009094238,0.4040919244289398,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8295006155967712,0.4904945790767669,0.4694383442401886,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6665728688240051,0.25018510222435,1.155449390411377,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.66143798828125,297.2035522460937,284.94921875,1.0,0.7095498442649841,0.367983728647232,0.367983728647232,1.0,1.0,-3.621558904647827,1.0008702278137207,2.6206886768341064,0.1844092607498169,0.9321025609970092,0.9321025609970092,0.0,266.3194580078125,273.0,74630.171875,0.0,4356.57861328125,1.0,278.1499938964844,282.8638610839844,299.605712890625,304.4505310058594,293.1499938964844,293.1499938964844,278.1499938964844,36035.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070340991020204,1.0,0.0,0.0,3.783902168273926,3.783927440643311,9.553732525091618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.8623046875,0.0,1687.5809326171875,1895.4371337890625,0.0,3469.058837890625,0.9353176951408386,1.0,0.0,3.0,1.0,0.0
18025500,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.779793381690979,0.4068106710910797,0.3713788092136383,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9057731628417968,0.6456887722015381,0.6148970723152161,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8709409236907959,0.5752052068710327,0.4049818813800812,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8285338282585144,0.4905613958835602,0.4695610404014587,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.665677547454834,0.2501627206802368,1.1556254625320437,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,298.6509094238281,297.20361328125,284.94891357421875,1.0,0.7104386687278748,0.3676131963729858,0.3676131963729858,1.0,1.0,-3.622788906097412,1.0000933408737185,2.6226954460144043,0.1833835393190384,0.9315381646156312,0.9315381646156312,0.0,267.83697509765625,273.0,74613.96875,0.0,4369.3125,1.0,278.1499938964844,282.86431884765625,299.6027526855469,304.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,36050.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071919918060304,1.0,0.0,0.0,3.782707452774048,3.7827327251434326,9.54770030148211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.294921875,0.0,1686.2794189453125,1895.4371337890625,0.0,3470.526123046875,0.9350585341453552,1.0,0.0,3.0,1.0,0.0
18025560,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7786499261856079,0.4066170156002044,0.3712627589702606,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9044600129127502,0.6455528140068054,0.6148319840431213,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8704140186309814,0.5764315128326416,0.405872106552124,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8275697827339172,0.4906211793422699,0.4696774780750274,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6647881269454956,0.2501384019851684,1.1557937860488892,284.9486389160156,284.95001220703125,302.38800048828125,296.597412109375,298.639404296875,297.2036437988281,284.9486389160156,1.0,0.7113224267959595,0.3672539591789245,0.3672539591789245,1.0,1.0,-3.6239845752716064,0.9993401169776917,2.62464451789856,0.1823423504829406,0.930890679359436,0.930890679359436,0.0,269.3546447753906,276.0,74593.4765625,0.0,4381.9619140625,1.0,278.1499938964844,282.8648986816406,299.5987243652344,304.4423217773437,293.1499938964844,293.1499938964844,278.1499938964844,36066.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073575139045716,1.0,0.0,0.0,3.781170606613159,3.781195878982544,9.53994458541274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.708984375,0.0,1684.5740966796875,1895.4371337890625,0.0,3472.064208984375,0.9347233772277832,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7763770222663879,0.4062154591083526,0.3710187375545501,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.901897430419922,0.6452509760856628,0.6146748661994934,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8693730235099792,0.5788837671279907,0.4076530635356903,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8256481289863586,0.4907217621803283,0.4698934555053711,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6630259156227112,0.2500848472118377,1.156111478805542,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6142578125,297.20367431640625,284.9481811523437,1.0,0.7130762934684753,0.3665354251861572,0.3665354251861572,1.0,1.0,-3.626286268234253,0.9978145956993104,2.628471612930298,0.1800736337900161,0.9294079542160034,0.9294079542160034,0.0,272.39117431640625,279.0,74541.4453125,0.0,4407.04736328125,1.0,278.1499938964844,282.866455078125,299.5882568359375,304.42938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36096.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907745897769928,1.0,0.0,0.0,3.777261972427368,3.777287244796753,9.520230719317624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.0400390625,0.0,1680.1673583984375,1895.4371337890625,0.0,3475.672607421875,0.9338653087615968,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7763770222663879,0.4062154591083526,0.3710187375545501,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.901897430419922,0.6452509760856628,0.6146748661994934,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8693730235099792,0.5788837671279907,0.4076530635356903,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8256481289863586,0.4907217621803283,0.4698934555053711,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6630259156227112,0.2500848472118377,1.156111478805542,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6142578125,297.20367431640625,284.9481811523437,1.0,0.7130762934684753,0.3665354251861572,0.3665354251861572,1.0,1.0,-3.626286268234253,0.9978145956993104,2.628471612930298,0.1800736337900161,0.9294079542160034,0.9294079542160034,0.0,272.39117431640625,279.0,74541.4453125,0.0,4407.04736328125,1.0,278.1499938964844,282.866455078125,299.5882568359375,304.42938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36096.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907745897769928,1.0,0.0,0.0,3.777261972427368,3.777287244796753,9.520230719317624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.0400390625,0.0,1680.1673583984375,1895.4371337890625,0.0,3475.672607421875,0.9338653087615968,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7741134166717529,0.4057922661304474,0.3707571625709533,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8993496894836426,0.6449042558670044,0.6144777536392212,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8683383464813232,0.5813325643539429,0.4094331860542297,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8237229585647583,0.4907929897308349,0.4700839817523956,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6612783670425415,0.2500239014625549,1.156403422355652,284.94775390625,284.95001220703125,302.2154235839844,296.5723571777344,298.5857238769531,297.2036437988281,284.9477233886719,1.0,0.7148104310035706,0.3658169209957123,0.3658169209957123,1.0,1.0,-3.628455400466919,0.996263861656189,2.6321914196014404,0.1773521453142166,0.9276268482208252,0.9276268482208252,0.0,275.4281921386719,282.0,74472.5859375,0.0,4431.8046875,1.0,278.1499938964844,282.8684387207031,299.5741882324219,304.4117431640625,293.1499938964844,293.1499938964844,278.1499938964844,36126.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081730246543884,1.0,0.0,0.0,3.7721550464630127,3.7721803188323975,9.494505093243788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.591796875,0.0,1674.3477783203125,1895.4371337890625,0.0,3479.640625,0.9327381253242492,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7741134166717529,0.4057922661304474,0.3707571625709533,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8993496894836426,0.6449042558670044,0.6144777536392212,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8683383464813232,0.5813325643539429,0.4094331860542297,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8237229585647583,0.4907929897308349,0.4700839817523956,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6612783670425415,0.2500239014625549,1.156403422355652,284.94775390625,284.95001220703125,302.2154235839844,296.5723571777344,298.5857238769531,297.2036437988281,284.9477233886719,1.0,0.7148104310035706,0.3658169209957123,0.3658169209957123,1.0,1.0,-3.628455400466919,0.996263861656189,2.6321914196014404,0.1773521453142166,0.9276268482208252,0.9276268482208252,0.0,275.4281921386719,282.0,74472.5859375,0.0,4431.8046875,1.0,278.1499938964844,282.8684387207031,299.5741882324219,304.4117431640625,293.1499938964844,293.1499938964844,278.1499938964844,36126.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081730246543884,1.0,0.0,0.0,3.7721550464630127,3.7721803188323975,9.494505093243788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.591796875,0.0,1674.3477783203125,1895.4371337890625,0.0,3479.640625,0.9327381253242492,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.771866500377655,0.4053512215614319,0.3704808056354522,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8968074321746826,0.6445194482803345,0.614246666431427,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8673146963119507,0.5837775468826294,0.4112116992473602,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8217985033988953,0.4908390641212463,0.4702523946762085,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6595510840415955,0.2499573677778244,1.1566753387451172,284.9473571777344,284.95001220703125,302.1129455566406,296.554931640625,298.55474853515625,297.2035827636719,284.94732666015625,1.0,0.7165276408195496,0.3651098906993866,0.3651098906993866,1.0,1.0,-3.630511999130249,0.9947241544723512,2.6357879638671875,0.1743233948945999,0.9256372451782228,0.9256372451782228,0.0,278.466796875,285.0,74390.6171875,0.0,4456.29296875,1.0,278.1499938964844,282.87078857421875,299.5572204589844,304.3902282714844,293.1499938964844,293.1499938964844,278.1499938964844,36155.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908684253692627,1.0,0.0,0.0,3.76611065864563,3.766135692596436,9.464102390666084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.185546875,0.0,1667.4287109375,1895.4371337890625,0.0,3484.38916015625,0.9313998222351074,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.771866500377655,0.4053512215614319,0.3704808056354522,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8968074321746826,0.6445194482803345,0.614246666431427,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8673146963119507,0.5837775468826294,0.4112116992473602,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8217985033988953,0.4908390641212463,0.4702523946762085,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6595510840415955,0.2499573677778244,1.1566753387451172,284.9473571777344,284.95001220703125,302.1129455566406,296.554931640625,298.55474853515625,297.2035827636719,284.94732666015625,1.0,0.7165276408195496,0.3651098906993866,0.3651098906993866,1.0,1.0,-3.630511999130249,0.9947241544723512,2.6357879638671875,0.1743233948945999,0.9256372451782228,0.9256372451782228,0.0,278.466796875,285.0,74390.6171875,0.0,4456.29296875,1.0,278.1499938964844,282.87078857421875,299.5572204589844,304.3902282714844,293.1499938964844,293.1499938964844,278.1499938964844,36155.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908684253692627,1.0,0.0,0.0,3.76611065864563,3.766135692596436,9.464102390666084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.185546875,0.0,1667.4287109375,1895.4371337890625,0.0,3484.38916015625,0.9313998222351074,1.0,0.0,3.0,1.0,0.0
18025980,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7696424722671509,0.404889315366745,0.3701861798763275,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8942760229110718,0.6440867781639099,0.6139716506004333,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8663097023963928,0.5862163305282593,0.4129865765571594,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8198764324188232,0.49085333943367,0.4703917801380157,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6578503847122192,0.2498851716518402,1.1569236516952517,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5210266113281,297.2033996582031,284.94696044921875,1.0,0.7182238101959229,0.3644028604030609,0.3644028604030609,1.0,1.0,-3.632426023483277,0.9931427836418152,2.6392831802368164,0.171139195561409,0.9233946204185486,0.9233946204185486,0.0,281.5054626464844,288.0,74291.90625,0.0,4480.416015625,1.0,278.1499938964844,282.8735046386719,299.5367126464844,304.3640441894531,293.1499938964844,293.1499938964844,278.1499938964844,36183.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092156887054444,1.0,0.0,0.0,3.758923292160034,3.758948564529419,9.428014209333924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.080078125,0.0,1659.1768798828125,1895.4371337890625,0.0,3489.323486328125,0.9298052191734314,1.0,0.0,3.0,1.0,0.0
18026040,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7696424722671509,0.404889315366745,0.3701861798763275,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8942760229110718,0.6440867781639099,0.6139716506004333,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8663097023963928,0.5862163305282593,0.4129865765571594,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8198764324188232,0.49085333943367,0.4703917801380157,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6578503847122192,0.2498851716518402,1.1569236516952517,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5210266113281,297.2033996582031,284.94696044921875,1.0,0.7182238101959229,0.3644028604030609,0.3644028604030609,1.0,1.0,-3.632426023483277,0.9931427836418152,2.6392831802368164,0.171139195561409,0.9233946204185486,0.9233946204185486,0.0,281.5054626464844,288.0,74291.90625,0.0,4480.416015625,1.0,278.1499938964844,282.8735046386719,299.5367126464844,304.3640441894531,293.1499938964844,293.1499938964844,278.1499938964844,36183.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092156887054444,1.0,0.0,0.0,3.758923292160034,3.758948564529419,9.428014209333924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.080078125,0.0,1659.1768798828125,1895.4371337890625,0.0,3489.323486328125,0.9298052191734314,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7685449719429016,0.4046539068222046,0.3700348138809204,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8930224776268005,0.6438596844673157,0.6138241291046143,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8658187389373779,0.5874344110488892,0.4138731062412262,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8189216256141663,0.4908533692359924,0.4704548418521881,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6570141315460205,0.2498480826616287,1.1570428609848022,284.94677734375,284.95001220703125,301.94189453125,296.5228576660156,298.50347900390625,297.2032775878906,284.94677734375,1.0,0.7190669178962708,0.364049345254898,0.364049345254898,1.0,1.0,-3.6333508491516113,0.9923384189605712,2.641012668609619,0.1695839613676071,0.922204613685608,0.922204613685608,0.0,283.0257568359375,288.0,74238.3359375,0.0,4492.40478515625,1.0,278.1499938964844,282.8749389648437,299.525634765625,304.3498840332031,293.1499938964844,293.1499938964844,278.1499938964844,36198.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095287322998048,1.0,0.0,0.0,3.7550671100616455,3.755092144012451,9.408680057276796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.1220703125,0.0,1654.7578125,1895.4371337890625,0.0,3492.229248046875,0.9289488196372986,1.0,0.0,3.0,1.0,0.0
18026160,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7674607634544373,0.4044133126735687,0.3698782920837402,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8917800188064575,0.6436187028884888,0.6136631369590759,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8653408288955688,0.5886505842208862,0.414758026599884,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8179733753204346,0.4908442199230194,0.470508873462677,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6561911106109619,0.249810054898262,1.1571557521820068,284.9466247558594,284.95001220703125,301.8807678222656,296.5106506347656,298.4852905273437,297.2030944824219,284.9466247558594,1.0,0.7199038863182068,0.3637303709983825,0.3637303709983825,1.0,1.0,-3.634233713150024,0.9916154146194458,2.642618417739868,0.1682825535535812,0.920975625514984,0.920975625514984,0.0,284.5455017089844,291.0,74180.9765625,0.0,4504.2783203125,1.0,278.1499938964844,282.8764953613281,299.5134582519531,304.3343200683594,293.1499938964844,293.1499938964844,278.1499938964844,36211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098281860351562,1.0,0.0,0.0,3.750910520553589,3.7509355545043945,9.387862291987404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.236328125,0.0,1649.984375,1895.4371337890625,0.0,3495.0087890625,0.9280251860618592,1.0,0.0,3.0,1.0,0.0
18026220,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7653545141220093,0.4039188921451568,0.3695508241653442,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8893576264381409,0.6431030631065369,0.6133065819740295,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8644481897354126,0.5910794138908386,0.4165230989456177,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8161192536354065,0.4908044934272766,0.47059366106987,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6546042561531067,0.2497340738773346,1.157366156578064,284.9463806152344,284.95001220703125,301.7532043457031,296.4840087890625,298.4476318359375,297.20269775390625,284.94635009765625,1.0,0.7215617895126343,0.3630924820899963,0.3630924820899963,1.0,1.0,-3.635890245437622,0.9900956749916076,2.645794630050659,0.1667237877845764,0.9183953404426576,0.9183953404426576,0.0,287.58544921875,294.0,74055.578125,0.0,4527.74365234375,1.0,278.1499938964844,282.8798522949219,299.4869384765625,304.3001708984375,293.1499938964844,293.1499938964844,278.1499938964844,36234.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104526042938232,1.0,0.0,0.0,3.741917848587036,3.741942644119263,9.34290142140526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.201171875,0.0,1639.6571044921875,1895.4371337890625,0.0,3500.8037109375,0.9260239601135254,1.0,0.0,3.0,1.0,0.0
18026280,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7653545141220093,0.4039188921451568,0.3695508241653442,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8893576264381409,0.6431030631065369,0.6133065819740295,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8644481897354126,0.5910794138908386,0.4165230989456177,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8161192536354065,0.4908044934272766,0.47059366106987,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6546042561531067,0.2497340738773346,1.157366156578064,284.9463806152344,284.95001220703125,301.7532043457031,296.4840087890625,298.4476318359375,297.20269775390625,284.94635009765625,1.0,0.7215617895126343,0.3630924820899963,0.3630924820899963,1.0,1.0,-3.635890245437622,0.9900956749916076,2.645794630050659,0.1667237877845764,0.9183953404426576,0.9183953404426576,0.0,287.58544921875,294.0,74055.578125,0.0,4527.74365234375,1.0,278.1499938964844,282.8798522949219,299.4869384765625,304.3001708984375,293.1499938964844,293.1499938964844,278.1499938964844,36234.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104526042938232,1.0,0.0,0.0,3.741917848587036,3.741942644119263,9.34290142140526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.201171875,0.0,1639.6571044921875,1895.4371337890625,0.0,3500.8037109375,0.9260239601135254,1.0,0.0,3.0,1.0,0.0
18026340,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7633069157600403,0.4034076035022735,0.3692067563533783,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8869903087615967,0.6425440907478333,0.6129083037376404,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8636108636856079,0.5935002565383911,0.4182816445827484,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8142958283424377,0.4907360076904297,0.4706502854824066,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6530736684799194,0.2496553212404251,1.1575578451156616,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.408203125,297.2021484375,284.9460754394531,1.0,0.7232005000114441,0.3624545633792877,0.3624545633792877,1.0,1.0,-3.6374144554138175,0.9884926080703736,2.648921728134156,0.1659680008888244,0.9156167507171632,0.9156167507171632,0.0,290.6262512207031,297.0,73915.7265625,0.0,4550.8671875,1.0,278.1499938964844,282.88336181640625,299.4576721191406,304.2623291015625,293.1499938964844,293.1499938964844,278.1499938964844,36259.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111224412918092,1.0,0.0,0.0,3.732056379318237,3.732081174850464,9.293721632275264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.1357421875,0.0,1628.373291015625,1895.4371337890625,0.0,3507.017333984375,0.9238285422325134,1.0,0.0,3.0,1.0,0.0
18026400,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7633069157600403,0.4034076035022735,0.3692067563533783,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8869903087615967,0.6425440907478333,0.6129083037376404,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8636108636856079,0.5935002565383911,0.4182816445827484,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8142958283424377,0.4907360076904297,0.4706502854824066,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6530736684799194,0.2496553212404251,1.1575578451156616,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.408203125,297.2021484375,284.9460754394531,1.0,0.7232005000114441,0.3624545633792877,0.3624545633792877,1.0,1.0,-3.6374144554138175,0.9884926080703736,2.648921728134156,0.1659680008888244,0.9156167507171632,0.9156167507171632,0.0,290.6262512207031,297.0,73915.7265625,0.0,4550.8671875,1.0,278.1499938964844,282.88336181640625,299.4576721191406,304.2623291015625,293.1499938964844,293.1499938964844,278.1499938964844,36259.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111224412918092,1.0,0.0,0.0,3.732056379318237,3.732081174850464,9.293721632275264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.1357421875,0.0,1628.373291015625,1895.4371337890625,0.0,3507.017333984375,0.9238285422325134,1.0,0.0,3.0,1.0,0.0
18026460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7612873315811157,0.4028773307800293,0.3688457310199737,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8846389055252075,0.6419326066970825,0.6124616265296936,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8627933859825134,0.5959082841873169,0.4200319051742553,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8124668002128601,0.4906316697597503,0.4706739783287048,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6515713334083557,0.2495702058076858,1.1577244997024536,284.9458923339844,284.95001220703125,301.4803771972656,296.42242431640625,298.3675231933594,297.20135498046875,284.9458923339844,1.0,0.7248168587684631,0.361870139837265,0.361870139837265,1.0,1.0,-3.638780355453491,0.9869967103004456,2.6517837047576904,0.1654814481735229,0.9127548933029176,0.9127548933029176,0.0,293.6679992675781,300.0,73764.6328125,0.0,4573.57470703125,1.0,278.1499938964844,282.8871765136719,299.4256591796875,304.2208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36279.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118140935897828,1.0,0.0,0.0,3.72140908241272,3.7214338779449454,9.24076914543548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.5732421875,0.0,1616.205078125,1895.4371337890625,0.0,3513.431884765625,0.9214559197425842,1.0,0.0,3.0,1.0,0.0
18026520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7612873315811157,0.4028773307800293,0.3688457310199737,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8846389055252075,0.6419326066970825,0.6124616265296936,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8627933859825134,0.5959082841873169,0.4200319051742553,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8124668002128601,0.4906316697597503,0.4706739783287048,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6515713334083557,0.2495702058076858,1.1577244997024536,284.9458923339844,284.95001220703125,301.4803771972656,296.42242431640625,298.3675231933594,297.20135498046875,284.9458923339844,1.0,0.7248168587684631,0.361870139837265,0.361870139837265,1.0,1.0,-3.638780355453491,0.9869967103004456,2.6517837047576904,0.1654814481735229,0.9127548933029176,0.9127548933029176,0.0,293.6679992675781,300.0,73764.6328125,0.0,4573.57470703125,1.0,278.1499938964844,282.8871765136719,299.4256591796875,304.2208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36279.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118140935897828,1.0,0.0,0.0,3.72140908241272,3.7214338779449454,9.24076914543548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.5732421875,0.0,1616.205078125,1895.4371337890625,0.0,3513.431884765625,0.9214559197425842,1.0,0.0,3.0,1.0,0.0
18026580,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7592442035675049,0.4023265838623047,0.3684706389904022,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8822413086891174,0.6412678956985474,0.6119701862335205,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8619347810745239,0.598299503326416,0.4217742383480072,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8105737566947937,0.4904896318912506,0.470667153596878,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6500508189201355,0.2494744062423706,1.1578660011291504,284.9457092285156,284.95001220703125,301.33721923828125,296.3877868652344,298.3257751464844,297.20037841796875,284.9457092285156,1.0,0.7264121174812317,0.3612857460975647,0.3612857460975647,1.0,1.0,-3.639996290206909,0.9855167865753174,2.654479503631592,0.1637202501296997,0.909800350666046,0.909800350666046,0.0,296.71044921875,303.0,73603.0703125,0.0,4595.88623046875,1.0,278.1499938964844,282.89117431640625,299.3912048339844,304.1761169433594,293.1499938964844,293.1499938964844,278.1499938964844,36297.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125412702560424,1.0,0.0,0.0,3.710116147994995,3.7101407051086426,9.184769851344754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.7744140625,0.0,1603.3436279296875,1895.4371337890625,0.0,3520.172607421875,0.9189377427101136,1.0,0.0,3.0,1.0,0.0
18026640,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7592442035675049,0.4023265838623047,0.3684706389904022,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8822413086891174,0.6412678956985474,0.6119701862335205,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8619347810745239,0.598299503326416,0.4217742383480072,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8105737566947937,0.4904896318912506,0.470667153596878,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6500508189201355,0.2494744062423706,1.1578660011291504,284.9457092285156,284.95001220703125,301.33721923828125,296.3877868652344,298.3257751464844,297.20037841796875,284.9457092285156,1.0,0.7264121174812317,0.3612857460975647,0.3612857460975647,1.0,1.0,-3.639996290206909,0.9855167865753174,2.654479503631592,0.1637202501296997,0.909800350666046,0.909800350666046,0.0,296.71044921875,303.0,73603.0703125,0.0,4595.88623046875,1.0,278.1499938964844,282.89117431640625,299.3912048339844,304.1761169433594,293.1499938964844,293.1499938964844,278.1499938964844,36297.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125412702560424,1.0,0.0,0.0,3.710116147994995,3.7101407051086426,9.184769851344754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.7744140625,0.0,1603.3436279296875,1895.4371337890625,0.0,3520.172607421875,0.9189377427101136,1.0,0.0,3.0,1.0,0.0
18026700,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.758208692073822,0.4020419120788574,0.3682768940925598,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8810195326805115,0.6409149169921875,0.6117072105407715,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8614845871925354,0.5994884967803955,0.4226422607898712,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8095961213111877,0.4904039800167084,0.4706520438194275,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6492796540260315,0.2494224160909652,1.15792715549469,284.9456481933594,284.95001220703125,301.264404296875,296.36962890625,298.3046264648437,297.1998596191406,284.9456481933594,1.0,0.7272014617919922,0.3609935343265533,0.3609935343265533,1.0,1.0,-3.64054536819458,0.9847866296768188,2.655758619308472,0.1622174233198166,0.9082990288734436,0.9082990288734436,0.0,298.23175048828125,303.0,73518.765625,0.0,4606.88427734375,1.0,278.1499938964844,282.89324951171875,299.3730773925781,304.152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36304.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129140973091124,1.0,0.0,0.0,3.704251289367676,3.7042758464813232,9.155755265055632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.1123046875,0.0,1596.6832275390625,1895.4371337890625,0.0,3523.627685546875,0.9176296591758728,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7571712136268616,0.4017513990402221,0.3680787980556488,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8797922134399414,0.6405506134033203,0.6114341616630554,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8610289692878723,0.6006739139556885,0.42350834608078,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8086052536964417,0.4903105199337005,0.4706301391124725,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6485079526901245,0.2493686079978943,1.1579831838607788,284.9455871582031,284.95001220703125,301.1909484863281,296.3509216308594,298.28326416015625,297.1993103027344,284.9455871582031,1.0,0.7279859781265259,0.3606761693954468,0.3606761693954468,1.0,1.0,-3.641059637069702,0.9839800596237184,2.6570794582366943,0.1604073047637939,0.9067598581314088,0.9067598581314088,0.0,299.7532653808594,306.0,73431.328125,0.0,4617.79052734375,1.0,278.1499938964844,282.8952941894531,299.3544616699219,304.1283874511719,293.1499938964844,293.1499938964844,278.1499938964844,36313.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132958650588988,1.0,0.0,0.0,3.6982264518737793,3.6982510089874254,9.125996029979432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.8525390625,0.0,1589.8638916015625,1895.4371337890625,0.0,3527.165283203125,0.9162858724594116,1.0,0.0,3.0,1.0,0.0
