time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7551243901252747,0.4011456668376922,0.3676605820655823,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8773665428161621,0.6397851705551147,0.6108515858650208,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8601465225219727,0.6030367612838745,0.4252333343029022,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8066223859786987,0.4900998175144195,0.4705618023872375,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6469969749450684,0.2492598295211792,1.1580785512924194,284.9454345703125,284.95001220703125,301.04266357421875,296.3119812011719,298.2402648925781,297.1983337402344,284.9454345703125,1.0,0.7295373678207397,0.3600414395332336,0.3600414395332336,1.0,1.0,-3.641960620880127,0.9822965264320374,2.6596641540527344,0.1571665555238723,0.9036396145820618,0.9036396145820618,0.0,302.79656982421875,309.0,73248.9140625,0.0,4639.25732421875,1.0,278.1499938964844,282.8995666503906,299.3155822753906,304.0777282714844,293.1499938964844,293.1499938964844,278.1499938964844,36328.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140610694885254,1.0,0.0,0.0,3.685734748840332,3.6857590675354,9.064449386642082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.796875,0.0,1575.772705078125,1895.4371337890625,0.0,3534.2529296875,0.9135000109672546,1.0,0.0,3.0,1.0,0.0
18026880,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7551243901252747,0.4011456668376922,0.3676605820655823,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8773665428161621,0.6397851705551147,0.6108515858650208,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8601465225219727,0.6030367612838745,0.4252333343029022,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8066223859786987,0.4900998175144195,0.4705618023872375,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6469969749450684,0.2492598295211792,1.1580785512924194,284.9454345703125,284.95001220703125,301.04266357421875,296.3119812011719,298.2402648925781,297.1983337402344,284.9454345703125,1.0,0.7295373678207397,0.3600414395332336,0.3600414395332336,1.0,1.0,-3.641960620880127,0.9822965264320374,2.6596641540527344,0.1571665555238723,0.9036396145820618,0.9036396145820618,0.0,302.79656982421875,309.0,73248.9140625,0.0,4639.25732421875,1.0,278.1499938964844,282.8995666503906,299.3155822753906,304.0777282714844,293.1499938964844,293.1499938964844,278.1499938964844,36328.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140610694885254,1.0,0.0,0.0,3.685734748840332,3.6857590675354,9.064449386642082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.796875,0.0,1575.772705078125,1895.4371337890625,0.0,3534.2529296875,0.9135000109672546,1.0,0.0,3.0,1.0,0.0
18026940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7531127333641052,0.4005070626735687,0.3672136962413788,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8749807476997375,0.6389777660369873,0.6102286577224731,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8593003749847412,0.6053889393806458,0.4269501864910126,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8046393990516663,0.4898616373538971,0.4704665839672088,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.645527720451355,0.2491488009691238,1.1581590175628662,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.1972961425781,297.197509765625,284.94537353515625,1.0,0.7310687303543091,0.3594067096710205,0.3594067096710205,1.0,1.0,-3.6427197456359854,0.9805431365966796,2.662176609039306,0.1543876081705093,0.9005020260810852,0.9005020260810852,0.0,305.84033203125,312.0,73059.1484375,0.0,4660.3388671875,1.0,278.1499938964844,282.90386962890625,299.2749938964844,304.0248413085937,293.1499938964844,293.1499938964844,278.1499938964844,36341.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148492813110352,1.0,0.0,0.0,3.6728363037109375,3.6728603839874254,9.001117291518312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.283203125,0.0,1561.294189453125,1895.4371337890625,0.0,3541.55078125,0.9106228351593018,1.0,0.0,3.0,1.0,0.0
18027000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7531127333641052,0.4005070626735687,0.3672136962413788,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8749807476997375,0.6389777660369873,0.6102286577224731,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8593003749847412,0.6053889393806458,0.4269501864910126,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8046393990516663,0.4898616373538971,0.4704665839672088,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.645527720451355,0.2491488009691238,1.1581590175628662,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.1972961425781,297.197509765625,284.94537353515625,1.0,0.7310687303543091,0.3594067096710205,0.3594067096710205,1.0,1.0,-3.6427197456359854,0.9805431365966796,2.662176609039306,0.1543876081705093,0.9005020260810852,0.9005020260810852,0.0,305.84033203125,312.0,73059.1484375,0.0,4660.3388671875,1.0,278.1499938964844,282.90386962890625,299.2749938964844,304.0248413085937,293.1499938964844,293.1499938964844,278.1499938964844,36341.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148492813110352,1.0,0.0,0.0,3.6728363037109375,3.6728603839874254,9.001117291518312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.283203125,0.0,1561.294189453125,1895.4371337890625,0.0,3541.55078125,0.9106228351593018,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7511633038520813,0.3998424410820007,0.3667392134666443,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8726689219474792,0.6381341218948364,0.6095674633979797,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8585222363471985,0.6077343225479126,0.4286591410636902,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8027122020721436,0.48960080742836,0.4703459143638611,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6441230177879333,0.2490390390157699,1.158225417137146,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1546936035156,297.1968078613281,284.9454040527344,1.0,0.7325811386108398,0.3588570654392242,0.3588570654392242,1.0,1.0,-3.643344879150391,0.9789491891860962,2.664395809173584,0.1531468480825424,0.897434651851654,0.897434651851654,0.0,308.8852844238281,315.0,72866.7890625,0.0,4681.05712890625,1.0,278.1499938964844,282.9082946777344,299.2330627441406,303.9702453613281,293.1499938964844,293.1499938964844,278.45001220703125,36349.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156597852706908,1.0,0.0,0.0,3.6597533226013184,3.659777402877808,8.937105917539157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.337890625,0.0,1546.6658935546875,1895.4371337890625,0.0,3549.0517578125,0.9077017307281494,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7511633038520813,0.3998424410820007,0.3667392134666443,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8726689219474792,0.6381341218948364,0.6095674633979797,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8585222363471985,0.6077343225479126,0.4286591410636902,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8027122020721436,0.48960080742836,0.4703459143638611,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6441230177879333,0.2490390390157699,1.158225417137146,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1546936035156,297.1968078613281,284.9454040527344,1.0,0.7325811386108398,0.3588570654392242,0.3588570654392242,1.0,1.0,-3.643344879150391,0.9789491891860962,2.664395809173584,0.1531468480825424,0.897434651851654,0.897434651851654,0.0,308.8852844238281,315.0,72866.7890625,0.0,4681.05712890625,1.0,278.1499938964844,282.9082946777344,299.2330627441406,303.9702453613281,293.1499938964844,293.1499938964844,278.45001220703125,36349.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156597852706908,1.0,0.0,0.0,3.6597533226013184,3.659777402877808,8.937105917539157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.337890625,0.0,1546.6658935546875,1895.4371337890625,0.0,3549.0517578125,0.9077017307281494,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7502562999725342,0.3997896313667297,0.3665774464607239,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8715689182281494,0.638001024723053,0.6093107461929321,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8582778573036194,0.6094176769256592,0.4297134578227997,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8018113970756531,0.4897230267524719,0.470367282629013,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6434776782989502,0.2491300404071808,1.1584943532943726,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.1332397460937,297.19940185546875,285.0421142578125,1.0,0.7334660291671753,0.3585492670536041,0.3585492670536041,1.0,1.0,-3.644454956054688,0.9782912135124208,2.666163682937622,0.1527024656534195,0.981579840183258,0.981579840183258,0.0,310.4510498046875,315.0,72082.28125,0.0,4693.939453125,1.0,278.411376953125,283.0265808105469,299.17828369140625,303.77496337890625,293.1499938964844,293.1499938964844,278.45001220703125,32880.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109992384910583,1.0,0.0,0.0,3.731754779815674,3.731778860092163,9.292219829148962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.4208984375,0.0,1602.17431640625,1895.4371337890625,0.0,3505.875,0.922376275062561,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7497965693473816,0.3997392356395721,0.3666209876537323,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8709715604782104,0.6379029154777527,0.6093071699142456,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8583461046218872,0.6107220649719238,0.4306919872760772,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8013565540313721,0.489835649728775,0.4705442190170288,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6431754231452942,0.249234139919281,1.1591672897338867,285.0165710449219,284.95001220703125,300.5959777832031,296.185791015625,298.1166687011719,297.2016296386719,285.0144348144531,1.0,0.734248697757721,0.358307421207428,0.358307421207428,1.0,1.0,-3.646704435348511,0.9781861305236816,2.668518304824829,0.1529055684804916,0.987466037273407,0.987466037273407,0.0,311.5211181640625,318.0,72268.3046875,0.0,4706.94580078125,1.0,278.4432373046875,283.0051574707031,299.17547607421875,303.82647705078125,293.1499938964844,293.1499938964844,278.1499938964844,32925.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109228253364564,1.0,0.0,0.0,3.78890061378479,3.7889254093170166,9.578989192959853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.5078125,0.0,1669.3834228515625,1895.4371337890625,0.0,3505.165771484375,0.9341431260108948,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7488908171653748,0.399125874042511,0.3664204180240631,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8698951005935669,0.6371989846229553,0.6090344190597534,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8580147624015808,0.6115737557411194,0.4315788745880127,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8004700541496277,0.4895019829273224,0.4705461263656616,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6425694823265076,0.2491073161363601,1.159534573554993,284.8761901855469,284.95001220703125,300.5226745605469,296.1637878417969,298.0943298339844,297.1992492675781,284.8737487792969,1.0,0.7350841760635376,0.358032613992691,0.358032613992691,1.0,1.0,-3.6476571559906006,0.9775572419166564,2.670099973678589,0.15310800075531,0.8924992680549622,0.8924992680549622,0.0,313.0906982421875,318.0,73256.59375,0.0,4719.40771484375,1.0,278.194580078125,282.84942626953125,299.20330810546875,304.03839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36902.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176156520843506,1.0,0.0,0.0,3.766661167144776,3.76668643951416,9.46686895986204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.6044921875,0.0,1673.8424072265625,1895.4371337890625,0.0,3567.138427734375,0.93010151386261,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7474159598350525,0.3983605802059173,0.3658128976821899,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8682174682617188,0.6362879872322083,0.6082844734191895,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8570911884307861,0.6122776865959167,0.4321147203445434,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7990095615386963,0.4889882206916809,0.4701704978942871,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6415208578109741,0.2488478422164917,1.1589062213897705,284.8955078125,284.95001220703125,300.45001220703125,296.1416320800781,298.0708923339844,297.1953125,284.8967590332031,1.0,0.7357358336448669,0.3577125370502472,0.3577125370502472,1.0,1.0,-3.64546537399292,0.9758292436599731,2.669636011123657,0.1523991078138351,0.8829747438430786,0.8829747438430786,0.0,315.07781982421875,321.0,72867.515625,0.0,4725.6015625,1.0,278.15679931640625,282.8700256347656,299.1698608398437,303.9429016113281,293.1499938964844,293.1499938964844,278.45001220703125,38389.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920124888420105,1.0,0.0,0.0,3.6935625076293945,3.693587303161621,9.10299263523484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.513671875,0.0,1600.2689208984375,1895.4371337890625,0.0,3590.310791015625,0.9168464541435242,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7456168532371521,0.3980286121368408,0.3653602004051208,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8660297393798828,0.6357066035270691,0.6075591444969177,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8564541935920715,0.6150481700897217,0.4338843524456024,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7971662282943726,0.4889325499534607,0.4699953198432922,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6401984095573425,0.2488543689250946,1.1588233709335327,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0331726074219,297.19854736328125,284.9901428222656,1.0,0.7371584177017212,0.3570724427700043,0.3570724427700043,1.0,1.0,-3.6458542346954346,0.9739434719085692,2.671910762786865,0.1493903249502182,0.9652771949768066,0.9652771949768066,0.0,317.9566955566406,324.0,72001.75,0.0,4744.65966796875,1.0,278.4434509277344,282.9906616210937,299.08514404296875,303.72637939453125,293.1499938964844,293.1499938964844,278.1499938964844,33982.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914495289325714,1.0,0.0,0.0,3.785694360733032,3.785719394683838,9.562784271111011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.748046875,0.0,1673.7867431640625,1895.4371337890625,0.0,3538.273681640625,0.9341437816619872,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7456168532371521,0.3980286121368408,0.3653602004051208,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8660297393798828,0.6357066035270691,0.6075591444969177,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8564541935920715,0.6150481700897217,0.4338843524456024,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7971662282943726,0.4889325499534607,0.4699953198432922,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6401984095573425,0.2488543689250946,1.1588233709335327,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0331726074219,297.19854736328125,284.9901428222656,1.0,0.7371584177017212,0.3570724427700043,0.3570724427700043,1.0,1.0,-3.6458542346954346,0.9739434719085692,2.671910762786865,0.1493903249502182,0.9652771949768066,0.9652771949768066,0.0,317.9566955566406,324.0,72001.75,0.0,4744.65966796875,1.0,278.4434509277344,282.9906616210937,299.08514404296875,303.72637939453125,293.1499938964844,293.1499938964844,278.1499938964844,33982.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914495289325714,1.0,0.0,0.0,3.785694360733032,3.785719394683838,9.562784271111011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.748046875,0.0,1673.7867431640625,1895.4371337890625,0.0,3538.273681640625,0.9341437816619872,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.743312418460846,0.3967363536357879,0.3645729422569275,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8633177876472473,0.6341099739074707,0.6064811944961548,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8552465438842773,0.6167048215866089,0.4353331625461578,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7948276996612549,0.4880954027175903,0.4695707857608795,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6385532021522522,0.2484642118215561,1.1583551168441772,284.8977966308594,284.95001220703125,300.1687927246094,296.0524597167969,297.99053955078125,297.1933898925781,284.89892578125,1.0,0.7385196685791016,0.3564323484897613,0.3564323484897613,1.0,1.0,-3.6442837715148926,0.9714917540550232,2.6727919578552246,0.1451564878225326,0.8724530935287476,0.8724530935287476,0.0,321.31988525390625,327.0,72404.8984375,0.0,4761.162109375,1.0,278.1568603515625,282.881103515625,299.0744323730469,303.8163452148437,293.1499938964844,293.1499938964844,278.45001220703125,38860.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922294020652771,1.0,0.0,0.0,3.661722660064697,3.6617472171783447,8.946726666181348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.755859375,0.0,1567.7244873046875,1895.4371337890625,0.0,3610.313720703125,0.9102558493614196,1.0,0.0,3.0,1.0,0.0
18027600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.743312418460846,0.3967363536357879,0.3645729422569275,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8633177876472473,0.6341099739074707,0.6064811944961548,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8552465438842773,0.6167048215866089,0.4353331625461578,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7948276996612549,0.4880954027175903,0.4695707857608795,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6385532021522522,0.2484642118215561,1.1583551168441772,284.8977966308594,284.95001220703125,300.1687927246094,296.0524597167969,297.99053955078125,297.1933898925781,284.89892578125,1.0,0.7385196685791016,0.3564323484897613,0.3564323484897613,1.0,1.0,-3.6442837715148926,0.9714917540550232,2.6727919578552246,0.1451564878225326,0.8724530935287476,0.8724530935287476,0.0,321.31988525390625,327.0,72404.8984375,0.0,4761.162109375,1.0,278.1568603515625,282.881103515625,299.0744323730469,303.8163452148437,293.1499938964844,293.1499938964844,278.45001220703125,38860.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922294020652771,1.0,0.0,0.0,3.661722660064697,3.6617472171783447,8.946726666181348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.755859375,0.0,1567.7244873046875,1895.4371337890625,0.0,3610.313720703125,0.9102558493614196,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7417057156562805,0.3964706659317016,0.364202082157135,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8613211512565613,0.6335575580596924,0.6058034896850586,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8547869324684143,0.6195549964904785,0.4371772706508636,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7931512594223022,0.4880771934986114,0.4694421291351318,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6373811960220337,0.2485185712575912,1.1584675312042236,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.95660400390625,297.1973876953125,284.9911804199219,1.0,0.7399203181266785,0.3559239208698272,0.3559239208698272,1.0,1.0,-3.645207166671753,0.9702211618423462,2.6749861240386963,0.1416941881179809,0.9548379778862,0.9548379778862,0.0,324.01934814453125,330.0,71567.6015625,0.0,4780.615234375,1.0,278.4432373046875,283.0001220703125,298.9928894042969,303.6034240722656,293.1499938964844,293.1499938964844,278.1499938964844,34031.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159597158432008,1.0,0.0,0.0,3.754727840423584,3.7547526359558105,9.40698043905286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.5751953125,0.0,1637.6815185546875,1895.4371337890625,0.0,3551.82666015625,0.9271993041038512,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7417057156562805,0.3964706659317016,0.364202082157135,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8613211512565613,0.6335575580596924,0.6058034896850586,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8547869324684143,0.6195549964904785,0.4371772706508636,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7931512594223022,0.4880771934986114,0.4694421291351318,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6373811960220337,0.2485185712575912,1.1584675312042236,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.95660400390625,297.1973876953125,284.9911804199219,1.0,0.7399203181266785,0.3559239208698272,0.3559239208698272,1.0,1.0,-3.645207166671753,0.9702211618423462,2.6749861240386963,0.1416941881179809,0.9548379778862,0.9548379778862,0.0,324.01934814453125,330.0,71567.6015625,0.0,4780.615234375,1.0,278.4432373046875,283.0001220703125,298.9928894042969,303.6034240722656,293.1499938964844,293.1499938964844,278.1499938964844,34031.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159597158432008,1.0,0.0,0.0,3.754727840423584,3.7547526359558105,9.40698043905286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.5751953125,0.0,1637.6815185546875,1895.4371337890625,0.0,3551.82666015625,0.9271993041038512,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7395855784416199,0.395213633775711,0.3634365797042846,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8588098287582397,0.6319557428359985,0.6047112941741943,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8537558317184448,0.6212450861930847,0.4386430382728576,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7909883856773376,0.4872529506683349,0.4690205156803131,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6359038949012756,0.248173326253891,1.1581525802612305,284.9026794433594,284.95001220703125,299.9088134765625,295.9647827148437,297.9179077148437,297.192626953125,284.9035949707031,1.0,0.7412787675857544,0.3554155230522156,0.3554155230522156,1.0,1.0,-3.643858432769776,0.9681713581085204,2.675687074661255,0.1398384422063827,0.8671388030052185,0.8671388030052185,0.0,327.3276672363281,333.0,71968.703125,0.0,4797.3828125,1.0,278.1571044921875,282.8935852050781,298.9853820800781,303.69647216796875,293.1499938964844,293.1499938964844,278.45001220703125,38784.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923510491847992,1.0,0.0,0.0,3.630553722381592,3.63057804107666,8.795064445621392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.8740234375,0.0,1532.3612060546875,1895.4371337890625,0.0,3621.519287109375,0.9032942056655884,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7395855784416199,0.395213633775711,0.3634365797042846,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8588098287582397,0.6319557428359985,0.6047112941741943,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8537558317184448,0.6212450861930847,0.4386430382728576,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7909883856773376,0.4872529506683349,0.4690205156803131,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6359038949012756,0.248173326253891,1.1581525802612305,284.9026794433594,284.95001220703125,299.9088134765625,295.9647827148437,297.9179077148437,297.192626953125,284.9035949707031,1.0,0.7412787675857544,0.3554155230522156,0.3554155230522156,1.0,1.0,-3.643858432769776,0.9681713581085204,2.675687074661255,0.1398384422063827,0.8671388030052185,0.8671388030052185,0.0,327.3276672363281,333.0,71968.703125,0.0,4797.3828125,1.0,278.1571044921875,282.8935852050781,298.9853820800781,303.69647216796875,293.1499938964844,293.1499938964844,278.45001220703125,38784.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923510491847992,1.0,0.0,0.0,3.630553722381592,3.63057804107666,8.795064445621392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.8740234375,0.0,1532.3612060546875,1895.4371337890625,0.0,3621.519287109375,0.9032942056655884,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7386445999145508,0.3950297236442566,0.3630927503108978,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8576736450195312,0.6315906643867493,0.6041724681854248,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8533782958984375,0.6226222515106201,0.4394246637821197,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7900111675262451,0.4871750771999359,0.4688045382499695,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6352261900901794,0.2481665909290313,1.1578800678253174,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9021301269531,297.19403076171875,285.01055908203125,1.0,0.7419140338897705,0.3551613092422485,0.3551613092422485,1.0,1.0,-3.643143177032471,0.9671100974082948,2.6760330200195312,0.1394223123788833,0.9420968890190125,0.9420968890190125,0.0,328.8434143066406,333.0,71077.75,0.0,4804.79833984375,1.0,278.401123046875,283.01934814453125,298.9178771972656,303.4550170898437,293.1499938964844,293.1499938964844,278.45001220703125,34402.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184014201164246,1.0,0.0,0.0,3.674724817276001,3.67474889755249,9.010376516016548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.0087890625,0.0,1548.817626953125,1895.4371337890625,0.0,3574.3984375,0.9111505150794984,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7381149530410767,0.3949280679225921,0.3630554676055908,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8569645881652832,0.6313338279724121,0.6039788126945496,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8534312844276428,0.6240751147270203,0.4404785633087158,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7894481420516968,0.4871970415115356,0.468863695859909,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6348660588264465,0.2482442259788513,1.158349633216858,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.8876037597656,297.1963806152344,284.9916687011719,1.0,0.7426758408546448,0.3549037873744964,0.3549037873744964,1.0,1.0,-3.644768953323364,0.9667589664459229,2.6780099868774414,0.139408066868782,0.9478982090950012,0.9478982090950012,0.0,330.0362854003906,336.0,71169.84375,0.0,4816.85986328125,1.0,278.4431457519531,283.00811767578125,298.9064636230469,303.4888610839844,293.1499938964844,293.1499938964844,278.1499938964844,33941.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170727133750916,1.0,0.0,0.0,3.72739839553833,3.7274227142333984,9.270536907024508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.6767578125,0.0,1605.266357421875,1895.4371337890625,0.0,3562.11962890625,0.921013116836548,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7360860109329224,0.393655925989151,0.3622698485851288,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8545517325401306,0.6296629905700684,0.6028144955635071,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8524808883666992,0.6257401704788208,0.4419226944446563,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7873647212982178,0.486329048871994,0.468395859003067,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6334734559059143,0.247900903224945,1.1580365896224976,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.8531188964844,297.1913757324219,284.90576171875,1.0,0.7440156936645508,0.3543887436389923,0.3543887436389923,1.0,1.0,-3.643234014511109,0.964548408985138,2.6786856651306152,0.1392911672592163,0.8625138998031616,0.8625138998031616,0.0,333.3628845214844,339.0,71565.6875,0.0,4833.19287109375,1.0,278.15728759765625,282.9027099609375,298.9022216796875,303.5849304199219,293.1499938964844,293.1499938964844,278.45001220703125,38717.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245327711105348,1.0,0.0,0.0,3.603646039962769,3.603670120239258,8.665178938827012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.8564453125,0.0,1502.2799072265625,1895.4371337890625,0.0,3630.92919921875,0.8972740769386292,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7360860109329224,0.393655925989151,0.3622698485851288,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8545517325401306,0.6296629905700684,0.6028144955635071,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8524808883666992,0.6257401704788208,0.4419226944446563,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7873647212982178,0.486329048871994,0.468395859003067,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6334734559059143,0.247900903224945,1.1580365896224976,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.8531188964844,297.1913757324219,284.90576171875,1.0,0.7440156936645508,0.3543887436389923,0.3543887436389923,1.0,1.0,-3.643234014511109,0.964548408985138,2.6786856651306152,0.1392911672592163,0.8625138998031616,0.8625138998031616,0.0,333.3628845214844,339.0,71565.6875,0.0,4833.19287109375,1.0,278.15728759765625,282.9027099609375,298.9022216796875,303.5849304199219,293.1499938964844,293.1499938964844,278.45001220703125,38717.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245327711105348,1.0,0.0,0.0,3.603646039962769,3.603670120239258,8.665178938827012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.8564453125,0.0,1502.2799072265625,1895.4371337890625,0.0,3630.92919921875,0.8972740769386292,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7346323728561401,0.3933282494544983,0.3618669509887695,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.85271817445755,0.6289476156234741,0.6020111441612244,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8521568775177002,0.6285268068313599,0.4437404572963714,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7858251929283142,0.4862093329429626,0.468192458152771,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6324536800384521,0.2479565441608429,1.15820574760437,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.82745361328125,297.1946716308594,284.9916381835937,1.0,0.745387613773346,0.3538737297058105,0.3538737297058105,1.0,1.0,-3.6439225673675537,0.96305650472641,2.680866003036499,0.1387823969125747,0.9416190981864928,0.9416190981864928,0.0,336.08740234375,342.0,70793.1171875,0.0,4852.14013671875,1.0,278.4420166015625,283.0145874023437,298.8277282714844,303.3833312988281,293.1499938964844,293.1499938964844,278.1499938964844,33966.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917996346950531,1.0,0.0,0.0,3.701061964035034,3.701086282730103,9.13999656404485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.326171875,0.0,1575.2969970703125,1895.4371337890625,0.0,3570.65576171875,0.9153441190719604,1.0,0.0,3.0,1.0,0.0
18028200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7346323728561401,0.3933282494544983,0.3618669509887695,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.85271817445755,0.6289476156234741,0.6020111441612244,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8521568775177002,0.6285268068313599,0.4437404572963714,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7858251929283142,0.4862093329429626,0.468192458152771,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6324536800384521,0.2479565441608429,1.15820574760437,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.82745361328125,297.1946716308594,284.9916381835937,1.0,0.745387613773346,0.3538737297058105,0.3538737297058105,1.0,1.0,-3.6439225673675537,0.96305650472641,2.680866003036499,0.1387823969125747,0.9416190981864928,0.9416190981864928,0.0,336.08740234375,342.0,70793.1171875,0.0,4852.14013671875,1.0,278.4420166015625,283.0145874023437,298.8277282714844,303.3833312988281,293.1499938964844,293.1499938964844,278.1499938964844,33966.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917996346950531,1.0,0.0,0.0,3.701061964035034,3.701086282730103,9.13999656404485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.326171875,0.0,1575.2969970703125,1895.4371337890625,0.0,3570.65576171875,0.9153441190719604,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7325924634933472,0.3920361995697021,0.3610524237155914,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8502905964851379,0.6272085905075073,0.6007700562477112,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8511738777160645,0.6301650404930115,0.445156842470169,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7837117910385132,0.4852940738201141,0.4676716029644012,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6310520768165588,0.247600719332695,1.157829523086548,284.90673828125,284.95001220703125,299.48638916015625,295.8082275390625,297.7984924316406,297.18963623046875,284.90740966796875,1.0,0.74669349193573,0.3533738255500793,0.3533738255500793,1.0,1.0,-3.6420841217041016,0.9608538150787354,2.681230306625366,0.1374871432781219,0.8583788275718689,0.8583788275718689,0.0,339.4260559082031,345.0,71193.1328125,0.0,4867.6611328125,1.0,278.157470703125,282.910400390625,298.8274230957031,303.4833068847656,293.1499938964844,293.1499938964844,278.45001220703125,38656.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252477288246156,1.0,0.0,0.0,3.5794472694396973,3.5794711112976074,8.549195626983419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.3427734375,0.0,1475.574462890625,1895.4371337890625,0.0,3637.506591796875,0.8918632864952087,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7325924634933472,0.3920361995697021,0.3610524237155914,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8502905964851379,0.6272085905075073,0.6007700562477112,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8511738777160645,0.6301650404930115,0.445156842470169,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7837117910385132,0.4852940738201141,0.4676716029644012,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6310520768165588,0.247600719332695,1.157829523086548,284.90673828125,284.95001220703125,299.48638916015625,295.8082275390625,297.7984924316406,297.18963623046875,284.90740966796875,1.0,0.74669349193573,0.3533738255500793,0.3533738255500793,1.0,1.0,-3.6420841217041016,0.9608538150787354,2.681230306625366,0.1374871432781219,0.8583788275718689,0.8583788275718689,0.0,339.4260559082031,345.0,71193.1328125,0.0,4867.6611328125,1.0,278.157470703125,282.910400390625,298.8274230957031,303.4833068847656,293.1499938964844,293.1499938964844,278.45001220703125,38656.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252477288246156,1.0,0.0,0.0,3.5794472694396973,3.5794711112976074,8.549195626983419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.3427734375,0.0,1475.574462890625,1895.4371337890625,0.0,3637.506591796875,0.8918632864952087,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7315083146095276,0.3918083012104034,0.360668808221817,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8489561676979065,0.6266941428184509,0.6000862717628479,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8507949113845825,0.6319413781166077,0.4462096393108368,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7825606465339661,0.4851718246936798,0.4674102365970611,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6302778720855713,0.2476071119308471,1.1576191186904907,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7854919433594,297.1916198730469,285.00408935546875,1.0,0.7475014925003052,0.3530538976192474,0.3530538976192474,1.0,1.0,-3.641489744186402,0.9596518278121948,2.681837797164917,0.1361460834741592,0.9338784217834472,0.9338784217834472,0.0,341.28125,345.0,70400.1484375,0.0,4877.5205078125,1.0,278.4198913574219,283.0284729003906,298.7589111328125,303.25982666015625,293.1499938964844,293.1499938964844,278.45001220703125,33717.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190999269485474,1.0,0.0,0.0,3.650879621505737,3.650903224945069,8.893819085642463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.31640625,0.0,1517.068359375,1895.4371337890625,0.0,3580.849609375,0.9042509198188782,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7311181426048279,0.3916749656200409,0.3606300950050354,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8484311103820801,0.6264156103134155,0.5999048948287964,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.850810170173645,0.6329194903373718,0.4469597637653351,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7821366786956787,0.4851218163967132,0.467427909374237,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6300164461135864,0.2476416230201721,1.1579642295837402,284.9920349121094,284.95001220703125,299.4072265625,295.77569580078125,297.77886962890625,297.1928405761719,284.9912109375,1.0,0.7480358481407166,0.3528739213943481,0.3528739213943481,1.0,1.0,-3.642563819885254,0.9594139456748962,2.683149814605713,0.1354836076498031,0.9361680746078492,0.9361680746078492,0.0,342.1506042480469,333.0,70456.2578125,0.0,4886.01123046875,1.0,278.4418334960937,283.0196533203125,298.7585754394531,303.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,33921.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185085892677308,1.0,0.0,0.0,3.6792030334472656,3.679226875305176,9.032350476445572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.8359375,0.0,1550.2291259765625,1895.4371337890625,0.0,3575.388427734375,0.910397469997406,1.0,0.0,3.0,1.0,0.0
18028500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7314876914024353,0.3910561800003052,0.3602661490440368,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8488903045654297,0.6255683898925781,0.599326491355896,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8520070910453796,0.6337548494338989,0.4477204978466034,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7827040553092957,0.4846923053264618,0.4671816229820251,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6304781436920166,0.2474998831748962,1.1576077938079834,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,297.7676086425781,297.1908264160156,284.87359619140625,1.0,0.7470088005065918,0.3526239693164825,0.3526239693164825,1.0,1.0,-3.6416306495666495,0.958328127861023,2.683302402496338,0.1344198435544967,0.8508973121643066,0.8508973121643066,0.0,340.7425231933594,333.0,71196.75,0.0,4874.57080078125,1.0,278.1972045898437,282.8865051269531,298.7908630371094,303.48809814453125,293.1499938964844,293.1499938964844,278.1499938964844,38381.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240955710411072,1.0,0.0,0.0,3.630149364471436,3.630173444747925,8.79310505297326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.763671875,0.0,1528.919921875,1895.4371337890625,0.0,3626.90576171875,0.9004061818122864,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7320781350135803,0.3903950452804565,0.3595438599586487,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8497002720832825,0.6246369481086731,0.5983328819274902,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8535561561584473,0.6345556974411011,0.4481585323810577,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7836061716079712,0.4841866791248321,0.466595709323883,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.63116055727005,0.2472967952489853,1.1562557220458984,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.7567749023437,297.188232421875,284.9078369140625,1.0,0.7452925443649292,0.3523943126201629,0.3523943126201629,1.0,1.0,-3.637763261795044,0.9563990235328674,2.681364059448242,0.1330539882183075,0.8538790941238403,0.8538790941238403,0.0,338.196533203125,321.0,70819.625,0.0,4847.69140625,1.0,278.1578369140625,282.9164428710937,298.7646484375,303.3946838378906,293.1499938964844,293.1499938964844,278.45001220703125,38668.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255110621452332,1.0,0.0,0.0,3.556509256362915,3.556532859802246,8.439976113550074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.859375,0.0,1451.078857421875,1895.4371337890625,0.0,3639.928466796875,0.886760950088501,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7353542447090149,0.3901011645793915,0.3587605059146881,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8536831140518188,0.6238417625427246,0.5970269441604614,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8591561317443848,0.6373569965362549,0.4496678411960602,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7877025008201599,0.4840397536754608,0.4659345149993896,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6341782212257385,0.2474077641963958,1.154586672782898,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.74493408203125,297.1923828125,284.98876953125,1.0,0.7408798933029175,0.3519349694252014,0.3519349694252014,1.0,1.0,-3.634253025054932,0.9538618326187134,2.680391311645508,0.1306613534688949,0.9288445711135864,0.9288445711135864,0.0,329.73541259765625,309.0,70061.9765625,0.0,4785.18115234375,1.0,278.4416809082031,283.0231628417969,298.7026062011719,303.2062072753906,293.1499938964844,293.1499938964844,278.1499938964844,33969.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183600544929504,1.0,0.0,0.0,3.655620813369751,3.655644416809082,8.91693446192221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.6884765625,0.0,1524.212890625,1895.4371337890625,0.0,3574.01611328125,0.9051234722137452,1.0,0.0,3.0,1.0,0.0
