time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7353542447090149,0.3901011645793915,0.3587605059146881,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8536831140518188,0.6238417625427246,0.5970269441604614,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8591561317443848,0.6373569965362549,0.4496678411960602,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7877025008201599,0.4840397536754608,0.4659345149993896,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6341782212257385,0.2474077641963958,1.154586672782898,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.74493408203125,297.1923828125,284.98876953125,1.0,0.7408798933029175,0.3519349694252014,0.3519349694252014,1.0,1.0,-3.634253025054932,0.9538618326187134,2.680391311645508,0.1306613534688949,0.9288445711135864,0.9288445711135864,0.0,329.73541259765625,309.0,70061.9765625,0.0,4785.18115234375,1.0,278.4416809082031,283.0231628417969,298.7026062011719,303.2062072753906,293.1499938964844,293.1499938964844,278.1499938964844,33969.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183600544929504,1.0,0.0,0.0,3.655620813369751,3.655644416809082,8.91693446192221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.6884765625,0.0,1524.212890625,1895.4371337890625,0.0,3574.01611328125,0.9051234722137452,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7391051054000854,0.3889533877372741,0.3575604259967804,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8583799004554749,0.622128427028656,0.5952682495117188,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.865484356880188,0.6391000151634216,0.450758159160614,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.792475700378418,0.4831903874874115,0.4649387001991272,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6377505660057068,0.2471892535686493,1.1523065567016602,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7315368652344,297.18927001953125,284.908447265625,1.0,0.7355136275291443,0.3514756262302398,0.3514756262302398,1.0,1.0,-3.628071546554565,0.9504780769348145,2.677593469619751,0.1285115778446197,0.8489319086074829,0.8489319086074829,0.0,319.9886474609375,297.0,70421.3125,0.0,4707.2841796875,1.0,278.1582946777344,282.92254638671875,298.7165222167969,303.31707763671875,293.1499938964844,293.1499938964844,278.45001220703125,38551.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248546361923218,1.0,0.0,0.0,3.532768964767456,3.532792329788208,8.327674549946096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.16015625,0.0,1425.0906982421875,1895.4371337890625,0.0,3633.890869140625,0.8813460469245911,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7391051054000854,0.3889533877372741,0.3575604259967804,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8583799004554749,0.622128427028656,0.5952682495117188,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.865484356880188,0.6391000151634216,0.450758159160614,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.792475700378418,0.4831903874874115,0.4649387001991272,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6377505660057068,0.2471892535686493,1.1523065567016602,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7315368652344,297.18927001953125,284.908447265625,1.0,0.7355136275291443,0.3514756262302398,0.3514756262302398,1.0,1.0,-3.628071546554565,0.9504780769348145,2.677593469619751,0.1285115778446197,0.8489319086074829,0.8489319086074829,0.0,319.9886474609375,297.0,70421.3125,0.0,4707.2841796875,1.0,278.1582946777344,282.92254638671875,298.7165222167969,303.31707763671875,293.1499938964844,293.1499938964844,278.45001220703125,38551.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248546361923218,1.0,0.0,0.0,3.532768964767456,3.532792329788208,8.327674549946096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.16015625,0.0,1425.0906982421875,1895.4371337890625,0.0,3633.890869140625,0.8813460469245911,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.744236946105957,0.3887480199337005,0.3567666411399841,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8646471500396729,0.6213729977607727,0.593902051448822,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8735390305519104,0.6419823169708252,0.4522522985935211,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7987022399902344,0.4831075072288513,0.4642376601696014,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6424344182014465,0.2474106401205063,1.1506388187408447,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7279052734375,297.19439697265625,284.98907470703125,1.0,0.7297441959381104,0.3511254489421844,0.3511254489421844,1.0,1.0,-3.6244125366210938,0.9482164978981018,2.6761958599090576,0.1269184052944183,0.9236301183700562,0.9236301183700562,0.0,308.6816101074219,285.0,69699.0546875,0.0,4627.0302734375,1.0,278.4414978027344,283.02813720703125,298.6647644042969,303.1410217285156,293.1499938964844,293.1499938964844,278.1499938964844,33917.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172915816307068,1.0,0.0,0.0,3.6325743198394775,3.6325979232788086,8.804857429822732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.2392578125,0.0,1498.358154296875,1895.4371337890625,0.0,3564.142578125,0.8999174237251282,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.744236946105957,0.3887480199337005,0.3567666411399841,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8646471500396729,0.6213729977607727,0.593902051448822,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8735390305519104,0.6419823169708252,0.4522522985935211,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7987022399902344,0.4831075072288513,0.4642376601696014,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6424344182014465,0.2474106401205063,1.1506388187408447,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7279052734375,297.19439697265625,284.98907470703125,1.0,0.7297441959381104,0.3511254489421844,0.3511254489421844,1.0,1.0,-3.6244125366210938,0.9482164978981018,2.6761958599090576,0.1269184052944183,0.9236301183700562,0.9236301183700562,0.0,308.6816101074219,285.0,69699.0546875,0.0,4627.0302734375,1.0,278.4414978027344,283.02813720703125,298.6647644042969,303.1410217285156,293.1499938964844,293.1499938964844,278.1499938964844,33917.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172915816307068,1.0,0.0,0.0,3.6325743198394775,3.6325979232788086,8.804857429822732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.2392578125,0.0,1498.358154296875,1895.4371337890625,0.0,3564.142578125,0.8999174237251282,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7493792772293091,0.3876795172691345,0.3555827736854553,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.871035635471344,0.6196996569633484,0.5921210050582886,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8817077279090881,0.6437939405441284,0.4533477127552032,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8049802780151367,0.4823152422904968,0.4632377624511719,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6472969055175781,0.2472842931747436,1.1485146284103394,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7210998535156,297.19195556640625,284.9103698730469,1.0,0.7236762642860413,0.350775271654129,0.350775271654129,1.0,1.0,-3.618412733078003,0.945233941078186,2.673178672790528,0.1253562867641449,0.8460311889648438,0.8460311889648438,0.0,297.5074462890625,273.0,70097.234375,0.0,4541.2763671875,1.0,278.1584777832031,282.9284362792969,298.6899719238281,303.2654724121094,293.1499938964844,293.1499938964844,278.45001220703125,38447.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234966039657592,1.0,0.0,0.0,3.5124599933624268,3.5124831199646,8.232203185798426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.4501953125,0.0,1403.0897216796875,1895.4371337890625,0.0,3621.3916015625,0.8767613172531128,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7493792772293091,0.3876795172691345,0.3555827736854553,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.871035635471344,0.6196996569633484,0.5921210050582886,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8817077279090881,0.6437939405441284,0.4533477127552032,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8049802780151367,0.4823152422904968,0.4632377624511719,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6472969055175781,0.2472842931747436,1.1485146284103394,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7210998535156,297.19195556640625,284.9103698730469,1.0,0.7236762642860413,0.350775271654129,0.350775271654129,1.0,1.0,-3.618412733078003,0.945233941078186,2.673178672790528,0.1253562867641449,0.8460311889648438,0.8460311889648438,0.0,297.5074462890625,273.0,70097.234375,0.0,4541.2763671875,1.0,278.1584777832031,282.9284362792969,298.6899719238281,303.2654724121094,293.1499938964844,293.1499938964844,278.45001220703125,38447.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234966039657592,1.0,0.0,0.0,3.5124599933624268,3.5124831199646,8.232203185798426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.4501953125,0.0,1403.0897216796875,1895.4371337890625,0.0,3621.3916015625,0.8767613172531128,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7523044943809509,0.3875683546066284,0.3550581037998199,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.874620795249939,0.6192836165428162,0.5912752151489258,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8862336277961731,0.6452308297157288,0.4539732933044433,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8084134459495544,0.4822471439838409,0.4627637565135956,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6500075459480286,0.2473893463611602,1.1474242210388184,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.72119140625,297.1942749023437,285.0104064941406,1.0,0.7205564379692078,0.3506001830101013,0.3506001830101013,1.0,1.0,-3.6156277656555176,0.943814754486084,2.6718130111694336,0.1244866624474525,0.917528748512268,0.917528748512268,0.0,291.6675720214844,273.0,69310.140625,0.0,4497.54443359375,1.0,278.3984069824219,283.0458068847656,298.640625,303.0492553710937,293.1499938964844,293.1499938964844,278.45001220703125,34041.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177055954933168,1.0,0.0,0.0,3.5619258880615234,3.561948776245117,8.465704013360664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.6962890625,0.0,1423.068115234375,1895.4371337890625,0.0,3567.96923828125,0.8857030868530273,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7558115720748901,0.3875201344490051,0.3548056483268738,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8788295984268188,0.6189548969268799,0.5907385349273682,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8914125561714172,0.6467205286026001,0.454851359128952,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8122954368591309,0.4822627604007721,0.4625395834445953,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6532074809074402,0.2475710958242416,1.1470264196395874,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.7224426269531,297.1973571777344,284.98828125,1.0,0.7175288200378418,0.3504328429698944,0.3504328429698944,1.0,1.0,-3.61498498916626,0.9430782794952391,2.6719067096710205,0.1238851249217987,0.9198455214500428,0.9198455214500428,0.0,285.5006408691406,261.0,69437.1640625,0.0,4457.70849609375,1.0,278.4421691894531,283.03082275390625,298.6484680175781,303.1042175292969,293.1499938964844,293.1499938964844,278.1499938964844,33768.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156843423843384,1.0,0.0,0.0,3.617748022079468,3.61777138710022,8.73313013016741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.12109375,0.0,1481.0313720703125,1895.4371337890625,0.0,3549.27880859375,0.8962077498435974,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7622013092041016,0.3864967823028564,0.3536525666713714,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8866276741027832,0.6172953844070435,0.5889591574668884,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.901067078113556,0.6485656499862671,0.4559644758701324,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8192542791366577,0.481498509645462,0.4615549147129059,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6592587232589722,0.2474990338087082,1.1450936794281006,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7201843261719,297.19512939453125,284.91162109375,1.0,0.7112438082695007,0.3500981330871582,0.3500981330871582,1.0,1.0,-3.609294414520264,0.9402416348457336,2.669052839279175,0.1224656328558921,0.8440601825714111,0.8440601825714111,0.0,273.97369384765625,249.0,69861.5,0.0,4371.10888671875,1.0,278.1586303710937,282.9325561523437,298.6845092773437,303.2416381835937,293.1499938964844,293.1499938964844,278.45001220703125,38368.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218264818191528,1.0,0.0,0.0,3.4978184700012207,3.4978413581848145,8.163714824149793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.0546875,0.0,1387.343017578125,1895.4371337890625,0.0,3606.0048828125,0.8734514713287354,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7622013092041016,0.3864967823028564,0.3536525666713714,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8866276741027832,0.6172953844070435,0.5889591574668884,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.901067078113556,0.6485656499862671,0.4559644758701324,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8192542791366577,0.481498509645462,0.4615549147129059,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6592587232589722,0.2474990338087082,1.1450936794281006,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7201843261719,297.19512939453125,284.91162109375,1.0,0.7112438082695007,0.3500981330871582,0.3500981330871582,1.0,1.0,-3.609294414520264,0.9402416348457336,2.669052839279175,0.1224656328558921,0.8440601825714111,0.8440601825714111,0.0,273.97369384765625,249.0,69861.5,0.0,4371.10888671875,1.0,278.1586303710937,282.9325561523437,298.6845092773437,303.2416381835937,293.1499938964844,293.1499938964844,278.45001220703125,38368.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218264818191528,1.0,0.0,0.0,3.4978184700012207,3.4978413581848145,8.163714824149793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.0546875,0.0,1387.343017578125,1895.4371337890625,0.0,3606.0048828125,0.8734514713287354,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7700484991073608,0.3863638639450073,0.3529025614261627,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8959503769874573,0.6165491938591003,0.5875784754753113,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9128472208976746,0.6515159010887146,0.4574871063232422,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8273029923439026,0.4814606010913849,0.4608717262744903,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6665094494819641,0.2478268444538116,1.1437819004058838,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7256164550781,297.2004699707031,284.9896240234375,1.0,0.7049574255943298,0.3497634530067444,0.3497634530067444,1.0,1.0,-3.6061551570892334,0.9382012486457824,2.667953968048096,0.1211099550127983,0.9179592728614808,0.9179592728614808,0.0,261.7945556640625,237.0,69240.1640625,0.0,4287.61865234375,1.0,278.44122314453125,283.03436279296875,298.6526184082031,303.0928039550781,293.1499938964844,293.1499938964844,278.1499938964844,33790.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139611721038818,1.0,0.0,0.0,3.603634595870972,3.603657722473145,8.665124369144905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.2890625,0.0,1465.869384765625,1895.4371337890625,0.0,3533.32763671875,0.8932797908782959,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7700484991073608,0.3863638639450073,0.3529025614261627,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8959503769874573,0.6165491938591003,0.5875784754753113,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9128472208976746,0.6515159010887146,0.4574871063232422,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8273029923439026,0.4814606010913849,0.4608717262744903,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6665094494819641,0.2478268444538116,1.1437819004058838,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7256164550781,297.2004699707031,284.9896240234375,1.0,0.7049574255943298,0.3497634530067444,0.3497634530067444,1.0,1.0,-3.6061551570892334,0.9382012486457824,2.667953968048096,0.1211099550127983,0.9179592728614808,0.9179592728614808,0.0,261.7945556640625,237.0,69240.1640625,0.0,4287.61865234375,1.0,278.44122314453125,283.03436279296875,298.6526184082031,303.0928039550781,293.1499938964844,293.1499938964844,278.1499938964844,33790.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139611721038818,1.0,0.0,0.0,3.603634595870972,3.603657722473145,8.665124369144905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.2890625,0.0,1465.869384765625,1895.4371337890625,0.0,3533.32763671875,0.8932797908782959,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7778751254081726,0.3853779137134552,0.3517703711986542,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9052988290786744,0.6149019598960876,0.5857963562011719,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.925426423549652,0.6533883213996887,0.4586089551448822,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8353214859962463,0.4807180762290954,0.4598962068557739,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.67392498254776,0.2477938532829284,1.141993284225464,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7270812988281,297.19830322265625,284.9124755859375,1.0,0.6985680460929871,0.3494396209716797,0.3494396209716797,1.0,1.0,-3.6006813049316406,0.935466170310974,2.665215253829956,0.1197935789823532,0.8427789807319641,0.8427789807319641,0.0,250.1903381347656,225.0,69699.9765625,0.0,4201.58984375,1.0,278.1587219238281,282.935302734375,298.69610595703125,303.2403564453125,293.1499938964844,293.1499938964844,278.45001220703125,38296.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199978709220886,1.0,0.0,0.0,3.4878809452056885,3.4879038333892822,8.117393690554309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.3125,0.0,1376.5906982421875,1895.4371337890625,0.0,3589.138916015625,0.8711931705474854,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7778751254081726,0.3853779137134552,0.3517703711986542,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9052988290786744,0.6149019598960876,0.5857963562011719,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.925426423549652,0.6533883213996887,0.4586089551448822,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8353214859962463,0.4807180762290954,0.4598962068557739,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.67392498254776,0.2477938532829284,1.141993284225464,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7270812988281,297.19830322265625,284.9124755859375,1.0,0.6985680460929871,0.3494396209716797,0.3494396209716797,1.0,1.0,-3.6006813049316406,0.935466170310974,2.665215253829956,0.1197935789823532,0.8427789807319641,0.8427789807319641,0.0,250.1903381347656,225.0,69699.9765625,0.0,4201.58984375,1.0,278.1587219238281,282.935302734375,298.69610595703125,303.2403564453125,293.1499938964844,293.1499938964844,278.45001220703125,38296.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199978709220886,1.0,0.0,0.0,3.4878809452056885,3.4879038333892822,8.117393690554309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.3125,0.0,1376.5906982421875,1895.4371337890625,0.0,3589.138916015625,0.8711931705474854,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7845117449760437,0.3853167295455932,0.3511702716350555,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9135688543319702,0.614375114440918,0.5847141742706299,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9358717799186708,0.6555598378181458,0.4596463441848755,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8420149683952332,0.4807024300098419,0.4593392610549927,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6800811886787415,0.248042955994606,1.1409307718276978,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.7332763671875,297.2022399902344,284.9984130859375,1.0,0.6939443349838257,0.3492064476013183,0.3492064476013183,1.0,1.0,-3.5979487895965576,0.9338781833648682,2.664070606231689,0.1188034489750862,0.9145816564559937,0.9145816564559937,0.0,241.4649810791016,225.0,69049.8671875,0.0,4140.73486328125,1.0,278.4261474609375,283.0422668457031,298.6582946777344,303.06500244140625,293.1499938964844,293.1499938964844,278.45001220703125,33417.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126843214035034,1.0,0.0,0.0,3.5752720832824707,3.5752949714660645,8.5292623452915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.8193359375,0.0,1432.6806640625,1895.4371337890625,0.0,3521.498291015625,0.8866322040557861,1.0,0.0,3.0,1.0,0.0
18029640,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7874346971511841,0.3852699100971222,0.351043552160263,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.917305052280426,0.6141581535339355,0.5844184756278992,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9403105974197388,0.656361997127533,0.4601473212242126,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8449522256851196,0.4806938767433166,0.4592260718345642,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6827772259712219,0.2481541037559509,1.140824794769287,284.9906311035156,284.95001220703125,299.2462463378906,295.694580078125,297.7357788085937,297.2035827636719,284.98992919921875,1.0,0.6921971440315247,0.3491157591342926,0.3491157591342926,1.0,1.0,-3.597780704498291,0.9335343837738036,2.664246320724488,0.118543766438961,0.9165665507316588,0.9165665507316588,0.0,237.9701690673828,213.0,69111.8203125,0.0,4118.81787109375,1.0,278.441162109375,283.0361328125,298.6714782714844,303.1013488769531,293.1499938964844,293.1499938964844,278.1499938964844,33743.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120633602142334,1.0,0.0,0.0,3.5955049991607666,3.5955281257629395,8.626072371953342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.830078125,0.0,1456.7479248046875,1895.4371337890625,0.0,3515.742919921875,0.8914209604263306,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7924196720123291,0.3848044872283935,0.3506297767162323,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.923833966255188,0.6133669018745422,0.5836925506591797,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9478289484977722,0.6573103666305542,0.460848718881607,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8500577211380005,0.4803587794303894,0.4588751196861267,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6874509453773499,0.2481812238693237,1.1403424739837646,284.8787841796875,284.95001220703125,299.2587280273437,295.7013854980469,297.7380065917969,297.2027282714844,284.8796691894531,1.0,0.6890318989753723,0.3489538431167602,0.3489538431167602,1.0,1.0,-3.5962579250335693,0.9325407147407532,2.663717269897461,0.1180408224463462,0.8359513878822327,0.8359513878822327,0.0,232.0034027099609,213.0,69828.3203125,0.0,4078.160400390625,1.0,278.1996765136719,282.9097900390625,298.7261657714844,303.3208312988281,293.1499938964844,293.1499938964844,278.1499938964844,38468.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171610474586488,1.0,0.0,0.0,3.54353928565979,3.543562650680542,8.378528946195729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.9365234375,0.0,1435.8485107421875,1895.4371337890625,0.0,3562.93603515625,0.88112872838974,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7970442175865173,0.3843144476413727,0.3499394357204437,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9300196766853333,0.6125218272209167,0.5826465487480164,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.954750955104828,0.6582531929016113,0.461284726858139,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8549180626869202,0.4799691438674927,0.458267480134964,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6918507218360901,0.2481532394886016,1.139179229736328,284.91412353515625,284.95001220703125,299.2724914550781,295.7088928222656,297.7402038574219,297.20135498046875,284.9145202636719,1.0,0.6857331395149231,0.348809152841568,0.348809152841568,1.0,1.0,-3.592564105987549,0.9309324026107788,2.66163182258606,0.1173480376601219,0.8426457643508911,0.8426457643508911,0.0,226.3430938720703,201.0,69577.6640625,0.0,4033.767822265625,1.0,278.15850830078125,282.93853759765625,298.7218322753906,303.2569274902344,293.1499938964844,293.1499938964844,278.45001220703125,38345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180811047554016,1.0,0.0,0.0,3.479066848754883,3.479089736938477,8.076419248936872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.70703125,0.0,1367.9119873046875,1895.4371337890625,0.0,3571.43896484375,0.8694184422492981,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8086546659469604,0.3842306137084961,0.3492313623428345,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9451703429222108,0.6117846965789795,0.5812716484069824,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9705044627189636,0.661250114440918,0.4628346264362335,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8671331405639648,0.4799590706825256,0.4576079547405243,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7026211619377136,0.2485422492027282,1.1381330490112305,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.75152587890625,297.2065734863281,284.9901428222656,1.0,0.679290771484375,0.3485197722911834,0.3485197722911834,1.0,1.0,-3.589863538742065,0.9291728138923644,2.6606907844543457,0.1162633672356605,0.9158547520637512,0.9158547520637512,0.0,214.11590576171875,189.0,69035.328125,0.0,3951.78662109375,1.0,278.44110107421875,283.0371398925781,298.7025146484375,303.1260986328125,293.1499938964844,293.1499938964844,278.1499938964844,33704.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101033806800842,1.0,0.0,0.0,3.59071683883667,3.5907399654388428,8.603113315075461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.2890625,0.0,1451.3109130859375,1895.4371337890625,0.0,3497.56298828125,0.8903102278709412,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8086546659469604,0.3842306137084961,0.3492313623428345,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9451703429222108,0.6117846965789795,0.5812716484069824,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9705044627189636,0.661250114440918,0.4628346264362335,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8671331405639648,0.4799590706825256,0.4576079547405243,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7026211619377136,0.2485422492027282,1.1381330490112305,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.75152587890625,297.2065734863281,284.9901428222656,1.0,0.679290771484375,0.3485197722911834,0.3485197722911834,1.0,1.0,-3.589863538742065,0.9291728138923644,2.6606907844543457,0.1162633672356605,0.9158547520637512,0.9158547520637512,0.0,214.11590576171875,189.0,69035.328125,0.0,3951.78662109375,1.0,278.44110107421875,283.0371398925781,298.7025146484375,303.1260986328125,293.1499938964844,293.1499938964844,278.1499938964844,33704.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101033806800842,1.0,0.0,0.0,3.59071683883667,3.5907399654388428,8.603113315075461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.2890625,0.0,1451.3109130859375,1895.4371337890625,0.0,3497.56298828125,0.8903102278709412,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8198317885398865,0.3833040297031402,0.3481472730636596,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9599847793579102,0.6101730465888977,0.5795107483863831,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9848397374153136,0.6631593704223633,0.4639801979064941,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8800291419029236,0.479251354932785,0.4566604495048523,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7135248780250549,0.2485696822404861,1.136602759361267,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75762939453125,297.2035827636719,284.9134521484375,1.0,0.6727573871612549,0.3482303917407989,0.3482303917407989,1.0,1.0,-3.584846019744873,0.926692008972168,2.658154010772705,0.1151748970150947,0.8416709303855896,0.8416709303855896,0.0,202.48757934570312,192.0,69534.671875,0.0,3867.6611328125,1.0,278.1588134765625,282.9381103515625,298.75732421875,303.2882995605469,293.1499938964844,293.1499938964844,278.45001220703125,38211.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160987734794616,1.0,0.0,0.0,3.477747917175293,3.477770566940308,8.070296644291375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.6435546875,0.0,1365.6075439453125,1895.4371337890625,0.0,3553.112548828125,0.8688835501670837,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8198317885398865,0.3833040297031402,0.3481472730636596,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9599847793579102,0.6101730465888977,0.5795107483863831,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9848397374153136,0.6631593704223633,0.4639801979064941,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8800291419029236,0.479251354932785,0.4566604495048523,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7135248780250549,0.2485696822404861,1.136602759361267,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75762939453125,297.2035827636719,284.9134521484375,1.0,0.6727573871612549,0.3482303917407989,0.3482303917407989,1.0,1.0,-3.584846019744873,0.926692008972168,2.658154010772705,0.1151748970150947,0.8416709303855896,0.8416709303855896,0.0,202.48757934570312,192.0,69534.671875,0.0,3867.6611328125,1.0,278.1588134765625,282.9381103515625,298.75732421875,303.2882995605469,293.1499938964844,293.1499938964844,278.45001220703125,38211.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160987734794616,1.0,0.0,0.0,3.477747917175293,3.477770566940308,8.070296644291375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.6435546875,0.0,1365.6075439453125,1895.4371337890625,0.0,3553.112548828125,0.8688835501670837,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8254053592681885,0.3832209706306457,0.3477070927619934,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9669241905212402,0.6094463467597961,0.5784258842468262,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9920225739479064,0.6661645174026489,0.4657401144504547,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8867074847221375,0.4792432188987732,0.4562786519527435,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7189157605171204,0.2489708811044693,1.1369189023971558,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7709655761719,297.20880126953125,284.9920349121094,1.0,0.6704432368278503,0.347977727651596,0.347977727651596,1.0,1.0,-3.58503794670105,0.925938844680786,2.659099102020264,0.1144309565424919,0.917038917541504,0.917038917541504,0.0,197.15919494628903,195.0,69036.3359375,0.0,3835.545166015625,1.0,278.44110107421875,283.03857421875,298.7425537109375,303.16436767578125,293.1499938964844,293.1499938964844,278.1499938964844,33619.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90817391872406,1.0,0.0,0.0,3.5896384716033936,3.5896615982055664,8.597946248301014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.5302734375,0.0,1449.526123046875,1895.4371337890625,0.0,3479.6494140625,0.8900253772735596,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8254053592681885,0.3832209706306457,0.3477070927619934,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9669241905212402,0.6094463467597961,0.5784258842468262,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9920225739479064,0.6661645174026489,0.4657401144504547,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8867074847221375,0.4792432188987732,0.4562786519527435,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7189157605171204,0.2489708811044693,1.1369189023971558,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7709655761719,297.20880126953125,284.9920349121094,1.0,0.6704432368278503,0.347977727651596,0.347977727651596,1.0,1.0,-3.58503794670105,0.925938844680786,2.659099102020264,0.1144309565424919,0.917038917541504,0.917038917541504,0.0,197.15919494628903,195.0,69036.3359375,0.0,3835.545166015625,1.0,278.44110107421875,283.03857421875,298.7425537109375,303.16436767578125,293.1499938964844,293.1499938964844,278.1499938964844,33619.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90817391872406,1.0,0.0,0.0,3.5896384716033936,3.5896615982055664,8.597946248301014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.5302734375,0.0,1449.526123046875,1895.4371337890625,0.0,3479.6494140625,0.8900253772735596,1.0,0.0,3.0,1.0,0.0
18030180,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8257676362991333,0.3822268545627594,0.3469773828983307,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9672924280166626,0.6077941656112671,0.577057957649231,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9937015771865844,0.6680185794830322,0.467168778181076,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8874008655548096,0.4784871339797973,0.455718070268631,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7197796702384949,0.2489501684904098,1.1372358798980713,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.778076171875,297.204833984375,284.9151306152344,1.0,0.6699485778808594,0.3477250933647156,0.3477250933647156,1.0,1.0,-3.58394742012024,0.924784541130066,2.659162998199463,0.1138108894228935,0.8438757658004761,0.8438757658004761,0.0,196.33071899414065,198.0,69626.9140625,0.0,3827.699462890625,1.0,278.1587829589844,282.9380187988281,298.8013610839844,303.3365478515625,293.1499938964844,293.1499938964844,278.45001220703125,38076.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144100546836852,1.0,0.0,0.0,3.482435703277588,3.4824585914611816,8.092068242149253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.171875,0.0,1369.4400634765625,1895.4371337890625,0.0,3537.484619140625,0.8698215484619141,1.0,0.0,3.0,1.0,0.0
18030240,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8257676362991333,0.3822268545627594,0.3469773828983307,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9672924280166626,0.6077941656112671,0.577057957649231,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9937015771865844,0.6680185794830322,0.467168778181076,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8874008655548096,0.4784871339797973,0.455718070268631,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7197796702384949,0.2489501684904098,1.1372358798980713,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.778076171875,297.204833984375,284.9151306152344,1.0,0.6699485778808594,0.3477250933647156,0.3477250933647156,1.0,1.0,-3.58394742012024,0.924784541130066,2.659162998199463,0.1138108894228935,0.8438757658004761,0.8438757658004761,0.0,196.33071899414065,198.0,69626.9140625,0.0,3827.699462890625,1.0,278.1587829589844,282.9380187988281,298.8013610839844,303.3365478515625,293.1499938964844,293.1499938964844,278.45001220703125,38076.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144100546836852,1.0,0.0,0.0,3.482435703277588,3.4824585914611816,8.092068242149253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.171875,0.0,1369.4400634765625,1895.4371337890625,0.0,3537.484619140625,0.8698215484619141,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8252652287483215,0.3821084797382355,0.3466849625110626,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9665898084640504,0.6073566675186157,0.5764422416687012,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9938547611236572,0.6694614887237549,0.4679737389087677,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8869020342826843,0.4784051477909088,0.4554778039455414,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.719558596611023,0.2490742653608322,1.137399196624756,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.78466796875,297.2065734863281,285.0144958496094,1.0,0.670082688331604,0.3475987613201141,0.3475987613201141,1.0,1.0,-3.58372449874878,0.9243114590644836,2.6594130992889404,0.1134191155433654,0.9161949753761292,0.9161949753761292,0.0,196.57374572753903,198.0,68952.671875,0.0,3828.63037109375,1.0,278.3977355957031,283.05303955078125,298.7667236328125,303.1432189941406,293.1499938964844,293.1499938964844,278.45001220703125,33720.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908665657043457,1.0,0.0,0.0,3.5376956462860107,3.5377182960510254,8.350918392352469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.4130859375,0.0,1395.24267578125,1895.4371337890625,0.0,3484.216552734375,0.8800479173660278,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.825006902217865,0.3820379078388214,0.3466555774211883,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9661134481430054,0.6069867610931396,0.5761241912841797,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9941937923431396,0.6709439754486084,0.4690366089344024,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8866259455680847,0.4783935248851776,0.4554835259914398,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7195153832435608,0.2492573261260986,1.1382324695587158,284.9934387207031,284.95001220703125,299.4606628417969,295.8106384277344,297.7918395996094,297.2090148925781,284.9923095703125,1.0,0.6705114245414734,0.3474455773830414,0.3474455773830414,1.0,1.0,-3.5855932235717773,0.9243987202644348,2.661194562911988,0.113176517188549,0.9198495745658876,0.9198495745658876,0.0,196.87530517578125,201.0,69173.96875,0.0,3835.2353515625,1.0,278.44195556640625,283.03662109375,298.78839111328125,303.2187805175781,293.1499938964844,293.1499938964844,278.1499938964844,33452.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906743586063385,1.0,0.0,0.0,3.599463939666748,3.599486827850342,8.645077969049453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.2314453125,0.0,1458.8690185546875,1895.4371337890625,0.0,3466.3583984375,0.8918787240982056,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.822010338306427,0.3809497654438019,0.3459578454494476,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.962196171283722,0.6052522659301758,0.5748041868209839,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9925285577774048,0.672705888748169,0.4704967141151428,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8833575248718262,0.4775530397891998,0.4549667239189148,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7173986434936523,0.2491447478532791,1.1387066841125488,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.7990417480469,297.2041320800781,284.9147033691406,1.0,0.6715310215950012,0.3471392095088959,0.3471392095088959,1.0,1.0,-3.584879398345948,0.9231874346733092,2.6616921424865723,0.1124430820345878,0.845819890499115,0.845819890499115,0.0,199.071044921875,204.0,69774.1015625,0.0,3846.863037109375,1.0,278.1587219238281,282.9351501464844,298.84893798828125,303.3941650390625,293.1499938964844,293.1499938964844,278.45001220703125,38065.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132292866706848,1.0,0.0,0.0,3.491772174835205,3.491795063018799,8.135515940921323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.1455078125,0.0,1378.9368896484375,1895.4371337890625,0.0,3526.548095703125,0.8718774914741516,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.822010338306427,0.3809497654438019,0.3459578454494476,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.962196171283722,0.6052522659301758,0.5748041868209839,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9925285577774048,0.672705888748169,0.4704967141151428,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8833575248718262,0.4775530397891998,0.4549667239189148,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7173986434936523,0.2491447478532791,1.1387066841125488,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.7990417480469,297.2041320800781,284.9147033691406,1.0,0.6715310215950012,0.3471392095088959,0.3471392095088959,1.0,1.0,-3.584879398345948,0.9231874346733092,2.6616921424865723,0.1124430820345878,0.845819890499115,0.845819890499115,0.0,199.071044921875,204.0,69774.1015625,0.0,3846.863037109375,1.0,278.1587219238281,282.9351501464844,298.84893798828125,303.3941650390625,293.1499938964844,293.1499938964844,278.45001220703125,38065.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132292866706848,1.0,0.0,0.0,3.491772174835205,3.491795063018799,8.135515940921323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.1455078125,0.0,1378.9368896484375,1895.4371337890625,0.0,3526.548095703125,0.8718774914741516,1.0,0.0,3.0,1.0,0.0
