time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8195043802261353,0.380696952342987,0.3456364572048187,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9587050080299376,0.6043846607208252,0.5738759636878967,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9912762641906738,0.6755767464637756,0.4723716974258423,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.880550742149353,0.4773983061313629,0.4547354578971863,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7155539989471436,0.2493826150894165,1.1396727561950684,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8128356933594,297.20782470703125,284.99371337890625,1.0,0.6728621125221252,0.3468328416347503,0.3468328416347503,1.0,1.0,-3.586508750915528,0.922703504562378,2.6638052463531494,0.1117273941636085,0.9226759076118468,0.9226759076118468,0.0,201.2105407714844,207.0,69307.9921875,0.0,3864.137451171875,1.0,278.44122314453125,283.0354309082031,298.8368225097656,303.2764587402344,293.1499938964844,293.1499938964844,278.1499938964844,33525.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057106971740724,1.0,0.0,0.0,3.606365919113159,3.606389045715332,8.67826429384877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.7802734375,0.0,1466.8681640625,1895.4371337890625,0.0,3456.755615234375,0.8937535881996155,1.0,0.0,3.0,1.0,0.0
18030600,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8195043802261353,0.380696952342987,0.3456364572048187,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9587050080299376,0.6043846607208252,0.5738759636878967,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9912762641906738,0.6755767464637756,0.4723716974258423,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.880550742149353,0.4773983061313629,0.4547354578971863,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7155539989471436,0.2493826150894165,1.1396727561950684,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8128356933594,297.20782470703125,284.99371337890625,1.0,0.6728621125221252,0.3468328416347503,0.3468328416347503,1.0,1.0,-3.586508750915528,0.922703504562378,2.6638052463531494,0.1117273941636085,0.9226759076118468,0.9226759076118468,0.0,201.2105407714844,207.0,69307.9921875,0.0,3864.137451171875,1.0,278.44122314453125,283.0354309082031,298.8368225097656,303.2764587402344,293.1499938964844,293.1499938964844,278.1499938964844,33525.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057106971740724,1.0,0.0,0.0,3.606365919113159,3.606389045715332,8.67826429384877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.7802734375,0.0,1466.8681640625,1895.4371337890625,0.0,3456.755615234375,0.8937535881996155,1.0,0.0,3.0,1.0,0.0
18030660,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.81564861536026,0.3795647025108337,0.3449228405952453,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9535195231437684,0.602610170841217,0.5725427865982056,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9886889457702636,0.6772908568382263,0.4738175570964813,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8763653635978699,0.4765150547027588,0.454204261302948,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7126083970069885,0.2492177337408065,1.1400457620620728,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.81988525390625,297.20263671875,284.9140930175781,1.0,0.6742610931396484,0.34651780128479,0.34651780128479,1.0,1.0,-3.585603952407837,0.9214064478874208,2.6641974449157715,0.1109531819820404,0.8473899960517883,0.8473899960517883,0.0,204.2469024658203,210.0,69915.1640625,0.0,3880.421875,1.0,278.1586303710937,282.93218994140625,298.896240234375,303.451416015625,293.1499938964844,293.1499938964844,278.45001220703125,38077.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122105836868286,1.0,0.0,0.0,3.500936985015869,3.500959873199463,8.178278108061932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.4326171875,0.0,1388.4735107421875,1895.4371337890625,0.0,3517.107421875,0.8739209771156311,1.0,0.0,3.0,1.0,0.0
18030720,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.81564861536026,0.3795647025108337,0.3449228405952453,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9535195231437684,0.602610170841217,0.5725427865982056,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9886889457702636,0.6772908568382263,0.4738175570964813,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8763653635978699,0.4765150547027588,0.454204261302948,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7126083970069885,0.2492177337408065,1.1400457620620728,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.81988525390625,297.20263671875,284.9140930175781,1.0,0.6742610931396484,0.34651780128479,0.34651780128479,1.0,1.0,-3.585603952407837,0.9214064478874208,2.6641974449157715,0.1109531819820404,0.8473899960517883,0.8473899960517883,0.0,204.2469024658203,210.0,69915.1640625,0.0,3880.421875,1.0,278.1586303710937,282.93218994140625,298.896240234375,303.451416015625,293.1499938964844,293.1499938964844,278.45001220703125,38077.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122105836868286,1.0,0.0,0.0,3.500936985015869,3.500959873199463,8.178278108061932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.4326171875,0.0,1388.4735107421875,1895.4371337890625,0.0,3517.107421875,0.8739209771156311,1.0,0.0,3.0,1.0,0.0
18030780,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.813198447227478,0.3793562054634094,0.3446025550365448,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9500830173492432,0.6019095778465271,0.5717318058013916,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9872262477874756,0.6795991063117981,0.4752617180347442,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8737002611160278,0.476376324892044,0.4539581835269928,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7106913328170776,0.2493751496076584,1.1405850648880005,285.0001220703125,284.95001220703125,299.63055419921875,295.8993835449219,297.830810546875,297.2056579589844,284.9990234375,1.0,0.6754372715950012,0.3462657630443573,0.3462657630443573,1.0,1.0,-3.58632493019104,0.9208189249038696,2.665505886077881,0.1102813631296157,0.9221011400222778,0.9221011400222778,0.0,206.342514038086,210.0,69360.3515625,0.0,3895.117919921875,1.0,278.4322509765625,283.03741455078125,298.8713073730469,303.3028259277344,293.1499938964844,293.1499938964844,278.45001220703125,33335.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904995322227478,1.0,0.0,0.0,3.599713087081909,3.599736213684082,8.64627565988485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.5810546875,0.0,1458.2801513671875,1895.4371337890625,0.0,3450.10205078125,0.8919307589530945,1.0,0.0,3.0,1.0,0.0
18030840,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.812721312046051,0.3792815208435058,0.3445869386196136,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9493834376335144,0.6017177700996399,0.5716041922569275,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9869850873947144,0.6801363825798035,0.4756835699081421,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8731799125671387,0.4763346314430237,0.4539615213871002,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7103310823440552,0.2494196444749832,1.1409131288528442,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,297.8333740234375,297.2062072753906,284.9938659667969,1.0,0.6757729649543762,0.3462027609348297,0.3462027609348297,1.0,1.0,-3.587059497833252,0.9208404421806335,2.6662192344665527,0.1101923286914825,0.9246888160705566,0.9246888160705566,0.0,206.81558227539065,213.0,69434.390625,0.0,3899.89990234375,1.0,278.4412841796875,283.03326416015625,298.88311767578125,303.3320007324219,293.1499938964844,293.1499938964844,278.1499938964844,33537.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047478437423706,1.0,0.0,0.0,3.6147303581237793,3.614753484725952,8.718566846255271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.9482421875,0.0,1476.0345458984375,1895.4371337890625,0.0,3447.799560546875,0.8956385850906372,1.0,0.0,3.0,1.0,0.0
18030900,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8110421895980835,0.3787240087985992,0.3443683385848999,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9470519423484802,0.6008517742156982,0.5710960030555725,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9859098792076112,0.6809873580932617,0.4765442609786987,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8714081645011902,0.4759176075458526,0.4538255631923675,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7090389728546143,0.2493571043014526,1.1414237022399902,284.8798828125,284.95001220703125,299.6610412597656,295.9147644042969,297.8368835449219,297.2038879394531,284.8804016113281,1.0,0.6765759587287903,0.3460452556610107,0.3460452556610107,1.0,1.0,-3.5876784324646,0.9205183386802672,2.6671600341796875,0.109923169016838,0.8431780934333801,0.8431780934333801,0.0,208.2737579345703,213.0,70236.4609375,0.0,3910.4189453125,1.0,278.1991577148437,282.9029235839844,298.94219970703125,303.5619506835937,293.1499938964844,293.1499938964844,278.1499938964844,38141.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910121202468872,1.0,0.0,0.0,3.569735050201416,3.569758653640747,8.50286426157254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.76953125,0.0,1461.361328125,1895.4371337890625,0.0,3497.728515625,0.8867291808128357,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8086672425270081,0.3781232237815857,0.3438630402088165,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.943897306919098,0.5999248623847961,0.5702672004699707,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9841779470443726,0.6818132400512695,0.477117508649826,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8689782619476318,0.4754314124584198,0.4534238576889038,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7071490287780762,0.2492262572050094,1.1412038803100586,284.9140625,284.95001220703125,299.6823425292969,295.9253845214844,297.8398132324219,297.200927734375,284.91473388671875,1.0,0.6772528290748596,0.3458999991416931,0.3458999991416931,1.0,1.0,-3.586016893386841,0.9195370078086852,2.6664798259735107,0.1094401106238365,0.8491002321243286,0.8491002321243286,0.0,210.0660400390625,216.0,70018.09375,0.0,3917.134521484375,1.0,278.1585693359375,282.9306640625,298.94110107421875,303.5049743652344,293.1499938964844,293.1499938964844,278.45001220703125,38211.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113116264343262,1.0,0.0,0.0,3.506669521331787,3.50669264793396,8.205083190659934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.0869140625,0.0,1395.3717041015625,1895.4371337890625,0.0,3508.7724609375,0.8754082322120667,1.0,0.0,3.0,1.0,0.0
18031020,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8055936694145203,0.3778181970119476,0.3435066640377044,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9396187663078308,0.5990170240402222,0.5693133473396301,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9823656678199768,0.6846336126327515,0.478963166475296,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8658376336097717,0.4752353429794311,0.453166663646698,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7047688961029053,0.2494068443775177,1.1419830322265625,284.9944152832031,284.95001220703125,299.7232971191406,295.9454650878906,297.8524475097656,297.2044982910156,284.9936218261719,1.0,0.6787918210029602,0.3456094861030578,0.3456094861030578,1.0,1.0,-3.5872814655303955,0.9189903140068054,2.6682910919189453,0.1087300404906272,0.9262430667877196,0.9262430667877196,0.0,212.75225830078125,219.0,69541.9765625,0.0,3936.857666015625,1.0,278.4413452148437,283.0309753417969,298.9253234863281,303.3827209472656,293.1499938964844,293.1499938964844,278.1499938964844,33561.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039468765258788,1.0,0.0,0.0,3.6223111152648926,3.622334480285645,8.755174008001632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.3154296875,0.0,1484.470703125,1895.4371337890625,0.0,3440.3466796875,0.8973018527030945,1.0,0.0,3.0,1.0,0.0
18031080,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8055936694145203,0.3778181970119476,0.3435066640377044,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9396187663078308,0.5990170240402222,0.5693133473396301,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9823656678199768,0.6846336126327515,0.478963166475296,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8658376336097717,0.4752353429794311,0.453166663646698,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7047688961029053,0.2494068443775177,1.1419830322265625,284.9944152832031,284.95001220703125,299.7232971191406,295.9454650878906,297.8524475097656,297.2044982910156,284.9936218261719,1.0,0.6787918210029602,0.3456094861030578,0.3456094861030578,1.0,1.0,-3.5872814655303955,0.9189903140068054,2.6682910919189453,0.1087300404906272,0.9262430667877196,0.9262430667877196,0.0,212.75225830078125,219.0,69541.9765625,0.0,3936.857666015625,1.0,278.4413452148437,283.0309753417969,298.9253234863281,303.3827209472656,293.1499938964844,293.1499938964844,278.1499938964844,33561.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039468765258788,1.0,0.0,0.0,3.6223111152648926,3.622334480285645,8.755174008001632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.3154296875,0.0,1484.470703125,1895.4371337890625,0.0,3440.3466796875,0.8973018527030945,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8014643788337708,0.376637190580368,0.3427614867687225,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9341205954551696,0.5972077250480652,0.5679599046707153,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.979498565196991,0.6862683892250061,0.4803681373596191,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8618029952049255,0.4743143320083618,0.4526125192642212,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7016239166259766,0.2491926550865173,1.142187237739563,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.85760498046875,297.1991577148437,284.9130554199219,1.0,0.6802717447280884,0.3453189730644226,0.3453189730644226,1.0,1.0,-3.5860345363616943,0.9176667332649232,2.668367862701416,0.1079899370670318,0.8496496677398682,0.8496496677398682,0.0,216.0664520263672,222.0,70132.125,0.0,3953.946044921875,1.0,278.15850830078125,282.92706298828125,298.9794921875,303.5517883300781,293.1499938964844,293.1499938964844,278.45001220703125,38133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106097221374512,1.0,0.0,0.0,3.515376329421997,3.51539945602417,8.245878575507959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.94140625,0.0,1403.8646240234375,1895.4371337890625,0.0,3502.26123046875,0.877169132232666,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8014643788337708,0.376637190580368,0.3427614867687225,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9341205954551696,0.5972077250480652,0.5679599046707153,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.979498565196991,0.6862683892250061,0.4803681373596191,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8618029952049255,0.4743143320083618,0.4526125192642212,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7016239166259766,0.2491926550865173,1.142187237739563,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.85760498046875,297.1991577148437,284.9130554199219,1.0,0.6802717447280884,0.3453189730644226,0.3453189730644226,1.0,1.0,-3.5860345363616943,0.9176667332649232,2.668367862701416,0.1079899370670318,0.8496496677398682,0.8496496677398682,0.0,216.0664520263672,222.0,70132.125,0.0,3953.946044921875,1.0,278.15850830078125,282.92706298828125,298.9794921875,303.5517883300781,293.1499938964844,293.1499938964844,278.45001220703125,38133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106097221374512,1.0,0.0,0.0,3.515376329421997,3.51539945602417,8.245878575507959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.94140625,0.0,1403.8646240234375,1895.4371337890625,0.0,3502.26123046875,0.877169132232666,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7984477877616882,0.3763131499290466,0.3423919975757599,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9299129247665404,0.5962859392166138,0.566997230052948,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9776913523674012,0.6890578866004944,0.4821957349777221,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8588221669197083,0.4741042256355285,0.4523452818393707,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6993179321289062,0.2493573725223541,1.1429016590118408,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.86871337890625,297.2027282714844,284.99383544921875,1.0,0.6817987561225891,0.3450579643249511,0.3450579643249511,1.0,1.0,-3.587161064147949,0.9171690344810486,2.669991970062256,0.1073446720838546,0.927462637424469,0.927462637424469,0.0,218.7757873535156,225.0,69618.40625,0.0,3973.466064453125,1.0,278.44140625,283.0294494628906,298.9599609375,303.4240417480469,293.1499938964844,293.1499938964844,278.1499938964844,33576.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033710956573486,1.0,0.0,0.0,3.62744665145874,3.627470016479492,8.780016855780559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.7470703125,0.0,1490.19775390625,1895.4371337890625,0.0,3434.9873046875,0.8985198736190796,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7984477877616882,0.3763131499290466,0.3423919975757599,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9299129247665404,0.5962859392166138,0.566997230052948,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9776913523674012,0.6890578866004944,0.4821957349777221,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8588221669197083,0.4741042256355285,0.4523452818393707,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6993179321289062,0.2493573725223541,1.1429016590118408,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.86871337890625,297.2027282714844,284.99383544921875,1.0,0.6817987561225891,0.3450579643249511,0.3450579643249511,1.0,1.0,-3.587161064147949,0.9171690344810486,2.669991970062256,0.1073446720838546,0.927462637424469,0.927462637424469,0.0,218.7757873535156,225.0,69618.40625,0.0,3973.466064453125,1.0,278.44140625,283.0294494628906,298.9599609375,303.4240417480469,293.1499938964844,293.1499938964844,278.1499938964844,33576.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033710956573486,1.0,0.0,0.0,3.62744665145874,3.627470016479492,8.780016855780559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.7470703125,0.0,1490.19775390625,1895.4371337890625,0.0,3434.9873046875,0.8985198736190796,1.0,0.0,3.0,1.0,0.0
18031380,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7944613695144653,0.3751123547554016,0.3416312336921692,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9245771765708924,0.5944627523422241,0.5656328797340393,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9748294353485109,0.690645158290863,0.4835718870162964,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8550050258636475,0.473168134689331,0.4517790973186493,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6962864398956299,0.2491274774074554,1.1430426836013794,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.8719482421875,297.1972961425781,284.91259765625,1.0,0.6832605004310608,0.3447969853878021,0.3447969853878021,1.0,1.0,-3.58575701713562,0.9158928990364076,2.6698641777038574,0.1066690906882286,0.8502145409584045,0.8502145409584045,0.0,222.10353088378903,228.0,70194.09375,0.0,3990.216552734375,1.0,278.1584777832031,282.92510986328125,299.0093078613281,303.587646484375,293.1499938964844,293.1499938964844,278.45001220703125,38163.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101699590682985,1.0,0.0,0.0,3.519864320755005,3.519887685775757,8.266947588708717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.9248046875,0.0,1408.7618408203125,1895.4371337890625,0.0,3498.180908203125,0.8781886696815491,1.0,0.0,3.0,1.0,0.0
18031440,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7944613695144653,0.3751123547554016,0.3416312336921692,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9245771765708924,0.5944627523422241,0.5656328797340393,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9748294353485109,0.690645158290863,0.4835718870162964,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8550050258636475,0.473168134689331,0.4517790973186493,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6962864398956299,0.2491274774074554,1.1430426836013794,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.8719482421875,297.1972961425781,284.91259765625,1.0,0.6832605004310608,0.3447969853878021,0.3447969853878021,1.0,1.0,-3.58575701713562,0.9158928990364076,2.6698641777038574,0.1066690906882286,0.8502145409584045,0.8502145409584045,0.0,222.10353088378903,228.0,70194.09375,0.0,3990.216552734375,1.0,278.1584777832031,282.92510986328125,299.0093078613281,303.587646484375,293.1499938964844,293.1499938964844,278.45001220703125,38163.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101699590682985,1.0,0.0,0.0,3.519864320755005,3.519887685775757,8.266947588708717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.9248046875,0.0,1408.7618408203125,1895.4371337890625,0.0,3498.180908203125,0.8781886696815491,1.0,0.0,3.0,1.0,0.0
18031500,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7926914691925049,0.3749082386493683,0.3413025438785553,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9221835136413574,0.5939523577690125,0.5649930238723755,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9736184477806092,0.6919941902160645,0.4843342006206512,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8533037304878235,0.4730129241943359,0.451512724161148,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6949135065078735,0.2491660118103027,1.1430249214172363,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.8761901855469,297.1986389160156,285.0140075683594,1.0,0.6839526891708374,0.3446664810180664,0.3446664810180664,1.0,1.0,-3.585160970687866,0.915292739868164,2.669868230819702,0.106216475367546,0.9233253002166748,0.9233253002166748,0.0,223.6155242919922,228.0,69469.5546875,0.0,3997.94189453125,1.0,278.3986511230469,283.0425720214844,298.9686889648437,303.38531494140625,293.1499938964844,293.1499938964844,278.45001220703125,33845.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046956300735474,1.0,0.0,0.0,3.572637796401977,3.572660684585572,8.516698244420695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.2353515625,0.0,1433.013916015625,1895.4371337890625,0.0,3447.313720703125,0.8879379034042358,1.0,0.0,3.0,1.0,0.0
18031560,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7915406227111816,0.3747682273387909,0.3412385582923889,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9205218553543092,0.5935254693031311,0.5646503567695618,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9730276465415956,0.6933951377868652,0.4853653907775879,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8521737456321716,0.4729431271553039,0.4514935314655304,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6940560936927795,0.2492779344320297,1.1436830759048462,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8807983398437,297.20086669921875,284.99237060546875,1.0,0.684763491153717,0.3445383310317993,0.3445383310317993,1.0,1.0,-3.586679458618164,0.9153433442115784,2.6713361740112305,0.1059927567839622,0.9275112152099608,0.9275112152099608,0.0,224.82662963867188,231.0,69663.34375,0.0,4009.301513671875,1.0,278.4422912597656,283.02691650390625,298.98345947265625,303.4527893066406,293.1499938964844,293.1499938964844,278.1499938964844,33532.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030543565750122,1.0,0.0,0.0,3.6329381465911865,3.6329615116119385,8.806620144241606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.6240234375,0.0,1495.895263671875,1895.4371337890625,0.0,3432.03857421875,0.8994566202163696,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7877197265625,0.373544305562973,0.3404673635959625,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9154847860336304,0.5916844606399536,0.563279926776886,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9701987504959106,0.6949220299720764,0.4867129027843475,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8485780954360962,0.4719897806644439,0.4509197771549225,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6911553740501404,0.2490330040454864,1.1437785625457764,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.88134765625,297.1953430175781,284.9130249023437,1.0,0.6862030029296875,0.3442820310592651,0.3442820310592651,1.0,1.0,-3.585157632827759,0.9140474200248718,2.671110153198242,0.1053050681948661,0.8505644202232361,0.8505644202232361,0.0,228.1501922607422,234.0,70195.984375,0.0,4025.703125,1.0,278.1579895019531,282.9245910644531,299.0273742675781,303.60845947265625,293.1499938964844,293.1499938964844,278.45001220703125,38289.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100871086120604,1.0,0.0,0.0,3.5196962356567383,3.5197196006774902,8.266158033620741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.763671875,0.0,1409.4913330078125,1895.4371337890625,0.0,3497.411865234375,0.8783507943153381,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7877197265625,0.373544305562973,0.3404673635959625,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9154847860336304,0.5916844606399536,0.563279926776886,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9701987504959106,0.6949220299720764,0.4867129027843475,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8485780954360962,0.4719897806644439,0.4509197771549225,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6911553740501404,0.2490330040454864,1.1437785625457764,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.88134765625,297.1953430175781,284.9130249023437,1.0,0.6862030029296875,0.3442820310592651,0.3442820310592651,1.0,1.0,-3.585157632827759,0.9140474200248718,2.671110153198242,0.1053050681948661,0.8505644202232361,0.8505644202232361,0.0,228.1501922607422,234.0,70195.984375,0.0,4025.703125,1.0,278.1579895019531,282.9245910644531,299.0273742675781,303.60845947265625,293.1499938964844,293.1499938964844,278.45001220703125,38289.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100871086120604,1.0,0.0,0.0,3.5196962356567383,3.5197196006774902,8.266158033620741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.763671875,0.0,1409.4913330078125,1895.4371337890625,0.0,3497.411865234375,0.8783507943153381,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7849099636077881,0.3731753230094909,0.3400557935237884,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9116906523704528,0.590726375579834,0.5622817873954773,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.968418836593628,0.6976175904273987,0.4884714186191559,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8458972573280334,0.4717470109462738,0.4506203830242157,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.689012885093689,0.249169260263443,1.1443623304367063,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.8871765136719,297.19879150390625,284.99267578125,1.0,0.6876806616783142,0.3440257608890533,0.3440257608890533,1.0,1.0,-3.585911750793457,0.9134551882743835,2.6724565029144287,0.1045983880758285,0.9272988438606262,0.9272988438606262,0.0,230.8758544921875,237.0,69645.8984375,0.0,4044.371337890625,1.0,278.44140625,283.0264892578125,298.9947814941406,303.4654541015625,293.1499938964844,293.1499938964844,278.1499938964844,33645.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903192102909088,1.0,0.0,0.0,3.631189346313477,3.631212711334229,8.798144222055271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.7041015625,0.0,1494.8165283203125,1895.4371337890625,0.0,3433.321044921875,0.8994041085243225,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7849099636077881,0.3731753230094909,0.3400557935237884,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9116906523704528,0.590726375579834,0.5622817873954773,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.968418836593628,0.6976175904273987,0.4884714186191559,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8458972573280334,0.4717470109462738,0.4506203830242157,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.689012885093689,0.249169260263443,1.1443623304367063,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.8871765136719,297.19879150390625,284.99267578125,1.0,0.6876806616783142,0.3440257608890533,0.3440257608890533,1.0,1.0,-3.585911750793457,0.9134551882743835,2.6724565029144287,0.1045983880758285,0.9272988438606262,0.9272988438606262,0.0,230.8758544921875,237.0,69645.8984375,0.0,4044.371337890625,1.0,278.44140625,283.0264892578125,298.9947814941406,303.4654541015625,293.1499938964844,293.1499938964844,278.1499938964844,33645.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903192102909088,1.0,0.0,0.0,3.631189346313477,3.631212711334229,8.798144222055271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.7041015625,0.0,1494.8165283203125,1895.4371337890625,0.0,3433.321044921875,0.8994041085243225,1.0,0.0,3.0,1.0,0.0
18031860,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7812203764915466,0.3719326853752136,0.3392577171325683,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9070366621017456,0.5888710021972656,0.5608869194984436,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9655920267105104,0.6990847587585449,0.4897685050964355,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8424739837646484,0.470779687166214,0.4500250816345215,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6862139701843262,0.2489107847213745,1.1443791389465332,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.8844299316406,297.1932067871094,284.9115295410156,1.0,0.6890905499458313,0.3437689840793609,0.3437689840793609,1.0,1.0,-3.58414626121521,0.9120853543281556,2.67206072807312,0.1038573458790779,0.8493401408195496,0.8493401408195496,0.0,234.20870971679688,240.0,70164.4375,0.0,4060.176025390625,1.0,278.158447265625,282.9229736328125,299.029541015625,303.611083984375,293.1499938964844,293.1499938964844,278.45001220703125,38253.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103403091430664,1.0,0.0,0.0,3.51990270614624,3.519925832748413,8.267126645478129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.3623046875,0.0,1409.4520263671875,1895.4371337890625,0.0,3499.76171875,0.8782671093940735,1.0,0.0,3.0,1.0,0.0
18031920,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7812203764915466,0.3719326853752136,0.3392577171325683,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9070366621017456,0.5888710021972656,0.5608869194984436,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9655920267105104,0.6990847587585449,0.4897685050964355,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8424739837646484,0.470779687166214,0.4500250816345215,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6862139701843262,0.2489107847213745,1.1443791389465332,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.8844299316406,297.1932067871094,284.9115295410156,1.0,0.6890905499458313,0.3437689840793609,0.3437689840793609,1.0,1.0,-3.58414626121521,0.9120853543281556,2.67206072807312,0.1038573458790779,0.8493401408195496,0.8493401408195496,0.0,234.20870971679688,240.0,70164.4375,0.0,4060.176025390625,1.0,278.158447265625,282.9229736328125,299.029541015625,303.611083984375,293.1499938964844,293.1499938964844,278.45001220703125,38253.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103403091430664,1.0,0.0,0.0,3.51990270614624,3.519925832748413,8.267126645478129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.3623046875,0.0,1409.4520263671875,1895.4371337890625,0.0,3499.76171875,0.8782671093940735,1.0,0.0,3.0,1.0,0.0
18031980,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7787904739379883,0.3715982735157013,0.3388513028621673,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.90395325422287,0.5880182981491089,0.55996173620224,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9639898538589478,0.7014259099960327,0.4912551343441009,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8401839137077332,0.470555692911148,0.4497211575508117,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6843554973602295,0.2490169554948806,1.1447551250457764,284.99542236328125,284.95001220703125,299.8988037109375,296.0062561035156,297.8865051269531,297.1962890625,284.9946594238281,1.0,0.6903495788574219,0.3435430526733398,0.3435430526733398,1.0,1.0,-3.584411382675171,0.911443054676056,2.67296838760376,0.1031613424420356,0.9240766167640686,0.9240766167640686,0.0,236.62974548339844,240.0,69534.7421875,0.0,4075.703857421875,1.0,278.4368591308594,283.0281066894531,298.9850158691406,303.44451904296875,293.1499938964844,293.1499938964844,278.45001220703125,33592.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036943912506104,1.0,0.0,0.0,3.619714975357056,3.619738340377808,8.742628665459051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.0830078125,0.0,1481.8704833984375,1895.4371337890625,0.0,3437.99658203125,0.8966268301010132,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7785243391990662,0.3715367317199707,0.3388280272483825,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9036091566085817,0.5878893733024597,0.5598732829093933,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9638382196426392,0.701715350151062,0.4914876520633697,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8399316072463989,0.4705184698104858,0.4497132003307342,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6841608881950378,0.2490331828594207,1.1449121236801147,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.8865661621094,297.196533203125,284.99169921875,1.0,0.6905414462089539,0.3435122370719909,0.3435122370719909,1.0,1.0,-3.584736585617065,0.9114426970481871,2.6732938289642334,0.1031084954738617,0.925623059272766,0.925623059272766,0.0,236.9325408935547,243.0,69571.1171875,0.0,4078.407470703125,1.0,278.44140625,283.0257873535156,298.9886474609375,303.45733642578125,293.1499938964844,293.1499938964844,278.1499938964844,33695.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036933183670044,1.0,0.0,0.0,3.627824544906616,3.627847909927368,8.781846645433689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.8212890625,0.0,1491.5018310546875,1895.4371337890625,0.0,3437.98681640625,0.8986824750900269,1.0,0.0,3.0,1.0,0.0
18032100,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7770393490791321,0.3709269762039184,0.3385636508464813,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9018029570579528,0.5869840383529663,0.5593282580375671,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9627670049667358,0.7024270296096802,0.4922650754451751,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8385552167892456,0.4700623154640198,0.4495428800582886,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6830587983131409,0.2489315122365951,1.1452631950378418,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.8836975097656,297.19403076171875,284.87762451171875,1.0,0.6912984848022461,0.3433838784694671,0.3433838784694671,1.0,1.0,-3.584922790527344,0.9110828042030334,2.673839807510376,0.1028421744704246,0.8428055047988892,0.8428055047988892,0.0,238.43736267089844,243.0,70314.7421875,0.0,4088.103271484375,1.0,278.19891357421875,282.89556884765625,299.0318603515625,303.6685485839844,293.1499938964844,293.1499938964844,278.1499938964844,38350.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094624519348145,1.0,0.0,0.0,3.578919172286988,3.5789427757263184,8.546672347620188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.1376953125,0.0,1472.758544921875,1895.4371337890625,0.0,3491.614013671875,0.8888991475105286,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7749871611595154,0.3702723085880279,0.3380129933357239,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8994155526161194,0.5860162973403931,0.5584642887115479,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9610402584075928,0.703109622001648,0.4927394092082977,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8366796374320984,0.4695367813110351,0.4491063952445984,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6814802885055542,0.2487625032663345,1.1448795795440674,284.9117431640625,284.95001220703125,299.8912658691406,295.9943542480469,297.8798217773437,297.1908264160156,284.9123229980469,1.0,0.6919242739677429,0.3432678580284118,0.3432678580284118,1.0,1.0,-3.58280611038208,0.910061538219452,2.6727447509765625,0.1023615822196006,0.8481336236000061,0.8481336236000061,0.0,240.26109313964844,246.0,70033.1015625,0.0,4093.73095703125,1.0,278.1582336425781,282.9244689941406,299.0141296386719,303.5906066894531,293.1499938964844,293.1499938964844,278.45001220703125,38413.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110767841339112,1.0,0.0,0.0,3.5117223262786865,3.51174545288086,8.228745969063311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.9599609375,0.0,1402.0760498046875,1895.4371337890625,0.0,3506.593994140625,0.8766893744468689,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7723859548568726,0.3698473870754242,0.3375570774078369,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8961899280548096,0.5850086808204651,0.5574263334274292,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9592926502227784,0.705665647983551,0.4944053590297699,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8342439532279968,0.4692568778991699,0.4487768411636352,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6795022487640381,0.2488714456558227,1.1453536748886108,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.87762451171875,297.19403076171875,284.9903259277344,1.0,0.6933465003967285,0.343035876750946,0.343035876750946,1.0,1.0,-3.583179473876953,0.9094332456588744,2.673746109008789,0.1016400456428527,0.9227365255355836,0.9227365255355836,0.0,242.99169921875,249.0,69426.96875,0.0,4111.43310546875,1.0,278.4413452148437,283.0256042480469,298.96270751953125,303.4251403808594,293.1499938964844,293.1499938964844,278.1499938964844,33751.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046778082847596,1.0,0.0,0.0,3.620347261428833,3.620370626449585,8.745683430788631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.66015625,0.0,1483.7392578125,1895.4371337890625,0.0,3447.14794921875,0.8970400094985962,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7723859548568726,0.3698473870754242,0.3375570774078369,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8961899280548096,0.5850086808204651,0.5574263334274292,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9592926502227784,0.705665647983551,0.4944053590297699,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8342439532279968,0.4692568778991699,0.4487768411636352,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6795022487640381,0.2488714456558227,1.1453536748886108,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.87762451171875,297.19403076171875,284.9903259277344,1.0,0.6933465003967285,0.343035876750946,0.343035876750946,1.0,1.0,-3.583179473876953,0.9094332456588744,2.673746109008789,0.1016400456428527,0.9227365255355836,0.9227365255355836,0.0,242.99169921875,249.0,69426.96875,0.0,4111.43310546875,1.0,278.4413452148437,283.0256042480469,298.96270751953125,303.4251403808594,293.1499938964844,293.1499938964844,278.1499938964844,33751.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046778082847596,1.0,0.0,0.0,3.620347261428833,3.620370626449585,8.745683430788631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.66015625,0.0,1483.7392578125,1895.4371337890625,0.0,3447.14794921875,0.8970400094985962,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7689821124076843,0.3685621917247772,0.3367167115211487,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8921335339546204,0.5831180810928345,0.555993378162384,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9565067291259766,0.706982433795929,0.4955980777740478,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8311249017715454,0.4682624042034149,0.4481521546840668,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6769241094589233,0.2485894411802292,1.1452573537826538,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8662414550781,297.1882629394531,284.9107971191406,1.0,0.6946988701820374,0.3428038656711578,0.3428038656711578,1.0,1.0,-3.5810201168060303,0.9080269932746888,2.6729931831359863,0.10087900608778,0.8451560735702515,0.8451560735702515,0.0,246.3233795166016,252.0,69859.078125,0.0,4126.14990234375,1.0,278.1585693359375,282.92462158203125,298.9766540527344,303.54443359375,293.1499938964844,293.1499938964844,278.45001220703125,38359.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122973680496216,1.0,0.0,0.0,3.503503561019897,3.5035266876220703,8.190273774744128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.5234375,0.0,1393.1549072265625,1895.4371337890625,0.0,3517.911865234375,0.8747105002403259,1.0,0.0,3.0,1.0,0.0
