time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7689821124076843,0.3685621917247772,0.3367167115211487,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8921335339546204,0.5831180810928345,0.555993378162384,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9565067291259766,0.706982433795929,0.4955980777740478,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8311249017715454,0.4682624042034149,0.4481521546840668,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6769241094589233,0.2485894411802292,1.1452573537826538,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8662414550781,297.1882629394531,284.9107971191406,1.0,0.6946988701820374,0.3428038656711578,0.3428038656711578,1.0,1.0,-3.5810201168060303,0.9080269932746888,2.6729931831359863,0.10087900608778,0.8451560735702515,0.8451560735702515,0.0,246.3233795166016,252.0,69859.078125,0.0,4126.14990234375,1.0,278.1585693359375,282.92462158203125,298.9766540527344,303.54443359375,293.1499938964844,293.1499938964844,278.45001220703125,38359.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122973680496216,1.0,0.0,0.0,3.503503561019897,3.5035266876220703,8.190273774744128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.5234375,0.0,1393.1549072265625,1895.4371337890625,0.0,3517.911865234375,0.8747105002403259,1.0,0.0,3.0,1.0,0.0
18032460,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7662733793258667,0.3679317235946655,0.3361531794071197,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8887918591499329,0.5819048881530762,0.554844319820404,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9545356631278992,0.7092791795730591,0.4971454441547394,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8285868763923645,0.4677848219871521,0.447717547416687,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6747959852218628,0.2484982758760452,1.1452240943908691,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8588256835937,297.1895446777344,284.9881896972656,1.0,0.6960357427597046,0.3426029682159424,0.3426029682159424,1.0,1.0,-3.580254077911377,0.9071481823921204,2.6731059551239014,0.1001680716872215,0.9181018471717834,0.9181018471717834,0.0,249.1993408203125,255.0,69189.5390625,0.0,4141.7353515625,1.0,278.4412841796875,283.0260009765625,298.91552734375,303.3655090332031,293.1499938964844,293.1499938964844,278.1499938964844,33831.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059543013572692,1.0,0.0,0.0,3.6075539588928223,3.607577323913574,8.683983310220356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.4833984375,0.0,1470.423095703125,1895.4371337890625,0.0,3459.020751953125,0.8942162394523621,1.0,0.0,3.0,1.0,0.0
18032520,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7662733793258667,0.3679317235946655,0.3361531794071197,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8887918591499329,0.5819048881530762,0.554844319820404,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9545356631278992,0.7092791795730591,0.4971454441547394,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8285868763923645,0.4677848219871521,0.447717547416687,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6747959852218628,0.2484982758760452,1.1452240943908691,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8588256835937,297.1895446777344,284.9881896972656,1.0,0.6960357427597046,0.3426029682159424,0.3426029682159424,1.0,1.0,-3.580254077911377,0.9071481823921204,2.6731059551239014,0.1001680716872215,0.9181018471717834,0.9181018471717834,0.0,249.1993408203125,255.0,69189.5390625,0.0,4141.7353515625,1.0,278.4412841796875,283.0260009765625,298.91552734375,303.3655090332031,293.1499938964844,293.1499938964844,278.1499938964844,33831.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059543013572692,1.0,0.0,0.0,3.6075539588928223,3.607577323913574,8.683983310220356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.4833984375,0.0,1470.423095703125,1895.4371337890625,0.0,3459.020751953125,0.8942162394523621,1.0,0.0,3.0,1.0,0.0
18032580,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.76239013671875,0.3662343621253967,0.3350009620189667,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.884226381778717,0.5795885324478149,0.5530757308006287,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9510540962219238,0.7100940346717834,0.4980449378490448,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8249887824058533,0.4663596749305725,0.4467552304267883,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6716006398200989,0.2477443963289261,1.1433817148208618,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8426208496094,297.17974853515625,284.9093933105469,1.0,0.6971036195755005,0.3424020409584045,0.3424020409584045,1.0,1.0,-3.5744590759277344,0.9047360420227052,2.6697230339050293,0.0992257073521614,0.8401700258255005,0.8401700258255005,0.0,252.91128540039065,258.0,69512.6953125,0.0,4149.17724609375,1.0,278.15869140625,282.9273376464844,298.9244079589844,303.4717102050781,293.1499938964844,293.1499938964844,278.45001220703125,38492.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131255745887756,1.0,0.0,0.0,3.4842915534973145,3.484314441680908,8.100694799395569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.916015625,0.0,1374.3087158203125,1895.4371337890625,0.0,3525.58740234375,0.8705475926399231,1.0,0.0,3.0,1.0,0.0
18032640,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.76239013671875,0.3662343621253967,0.3350009620189667,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.884226381778717,0.5795885324478149,0.5530757308006287,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9510540962219238,0.7100940346717834,0.4980449378490448,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8249887824058533,0.4663596749305725,0.4467552304267883,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6716006398200989,0.2477443963289261,1.1433817148208618,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8426208496094,297.17974853515625,284.9093933105469,1.0,0.6971036195755005,0.3424020409584045,0.3424020409584045,1.0,1.0,-3.5744590759277344,0.9047360420227052,2.6697230339050293,0.0992257073521614,0.8401700258255005,0.8401700258255005,0.0,252.91128540039065,258.0,69512.6953125,0.0,4149.17724609375,1.0,278.15869140625,282.9273376464844,298.9244079589844,303.4717102050781,293.1499938964844,293.1499938964844,278.45001220703125,38492.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131255745887756,1.0,0.0,0.0,3.4842915534973145,3.484314441680908,8.100694799395569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.916015625,0.0,1374.3087158203125,1895.4371337890625,0.0,3525.58740234375,0.8705475926399231,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7605805397033691,0.3657199144363403,0.3344314396381378,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8820814490318298,0.5787618160247803,0.5521810054779053,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9494637250900269,0.710979163646698,0.4985186159610748,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8232811689376831,0.4658948183059692,0.4462364614009857,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6700327396392822,0.2474520951509475,1.1420567035675049,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8370361328125,297.1783142089844,285.00714111328125,1.0,0.6975260376930237,0.3423015773296356,0.3423015773296356,1.0,1.0,-3.5710442066192627,0.903378427028656,2.667665719985962,0.0985921546816825,0.9094886779785156,0.9094886779785156,0.0,254.6230316162109,258.0,68699.0,0.0,4150.65869140625,1.0,278.3976745605469,283.0428466796875,298.865234375,303.244384765625,293.1499938964844,293.1499938964844,278.45001220703125,34086.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077467322349548,1.0,0.0,0.0,3.53252387046814,3.5325465202331543,8.326520060109033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.3798828125,0.0,1392.4967041015625,1895.4371337890625,0.0,3475.6806640625,0.8791877031326294,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7592297792434692,0.3652308285236358,0.3340862393379211,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8804173469543457,0.5779737830162048,0.5515351891517639,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9484189748764038,0.7118423581123352,0.499216765165329,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.821977972984314,0.4654708206653595,0.445920467376709,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6688336133956909,0.2471898347139358,1.1412097215652466,284.984130859375,284.95001220703125,299.7536926269531,295.88116455078125,297.8318176269531,297.1773986816406,284.98297119140625,1.0,0.6980127692222595,0.3422293365001678,0.3422293365001678,1.0,1.0,-3.5692923069000244,0.9026088714599608,2.6666834354400635,0.0982265844941139,0.908809781074524,0.908809781074524,0.0,256.0472717285156,261.0,68757.34375,0.0,4154.74365234375,1.0,278.44189453125,283.0267944335937,298.8622131347656,303.285400390625,293.1499938964844,293.1499938964844,278.1499938964844,33930.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061176776885986,1.0,0.0,0.0,3.585090160369873,3.585113048553467,8.576171239838004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.857421875,0.0,1446.9339599609375,1895.4371337890625,0.0,3460.5400390625,0.8889693021774292,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7553547024726868,0.3633290827274322,0.3327274620532989,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8758725523948669,0.5754255652427673,0.5495230555534363,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9447320103645324,0.712224006652832,0.4998028576374054,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8182933330535889,0.4637975394725799,0.444698691368103,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6654659509658813,0.2461441755294799,1.137915849685669,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8138122558594,297.1658630371094,284.9093933105469,1.0,0.6986871957778931,0.3420848846435547,0.3420848846435547,1.0,1.0,-3.560518980026245,0.8994742631912231,2.6610448360443115,0.0972005128860473,0.8331705331802368,0.8331705331802368,0.0,259.7001037597656,264.0,68967.96875,0.0,4153.95068359375,1.0,278.158935546875,282.93438720703125,298.8722839355469,303.3848876953125,293.1499938964844,293.1499938964844,278.45001220703125,38636.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127712845802308,1.0,0.0,0.0,3.4518113136291504,3.451833963394165,7.950371241349785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.466796875,0.0,1342.3031005859375,1895.4371337890625,0.0,3522.304443359375,0.8634916543960571,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7553547024726868,0.3633290827274322,0.3327274620532989,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8758725523948669,0.5754255652427673,0.5495230555534363,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9447320103645324,0.712224006652832,0.4998028576374054,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8182933330535889,0.4637975394725799,0.444698691368103,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6654659509658813,0.2461441755294799,1.137915849685669,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8138122558594,297.1658630371094,284.9093933105469,1.0,0.6986871957778931,0.3420848846435547,0.3420848846435547,1.0,1.0,-3.560518980026245,0.8994742631912231,2.6610448360443115,0.0972005128860473,0.8331705331802368,0.8331705331802368,0.0,259.7001037597656,264.0,68967.96875,0.0,4153.95068359375,1.0,278.158935546875,282.93438720703125,298.8722839355469,303.3848876953125,293.1499938964844,293.1499938964844,278.45001220703125,38636.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127712845802308,1.0,0.0,0.0,3.4518113136291504,3.451833963394165,7.950371241349785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.466796875,0.0,1342.3031005859375,1895.4371337890625,0.0,3522.304443359375,0.8634916543960571,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7522855997085571,0.3621550798416137,0.3316638171672821,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8721798062324524,0.5736164450645447,0.5478041172027588,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9420468211174012,0.7136308550834656,0.5007314682006836,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8152717351913452,0.4627129435539245,0.4436784982681274,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6626657247543335,0.2453739047050476,1.134731650352478,284.982421875,284.95001220703125,299.6839904785156,295.8319702148437,297.8018798828125,297.16265869140625,284.9817199707031,1.0,0.6992751955986023,0.3419404029846191,0.3419404029846191,1.0,1.0,-3.55322527885437,0.8967978954315186,2.656427383422852,0.0961189493536949,0.8995778560638428,0.8995778560638428,0.0,262.70758056640625,267.0,68176.84375,0.0,4153.11669921875,1.0,278.4407958984375,283.0332336425781,298.81170654296875,303.19744873046875,293.1499938964844,293.1499938964844,278.75,34123.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905404567718506,1.0,0.0,0.0,3.548479080200196,3.548501968383789,8.401905802202236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.15234375,0.0,1409.4766845703125,1895.4371337890625,0.0,3453.908447265625,0.8811370134353638,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7522855997085571,0.3621550798416137,0.3316638171672821,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8721798062324524,0.5736164450645447,0.5478041172027588,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9420468211174012,0.7136308550834656,0.5007314682006836,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8152717351913452,0.4627129435539245,0.4436784982681274,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6626657247543335,0.2453739047050476,1.134731650352478,284.982421875,284.95001220703125,299.6839904785156,295.8319702148437,297.8018798828125,297.16265869140625,284.9817199707031,1.0,0.6992751955986023,0.3419404029846191,0.3419404029846191,1.0,1.0,-3.55322527885437,0.8967978954315186,2.656427383422852,0.0961189493536949,0.8995778560638428,0.8995778560638428,0.0,262.70758056640625,267.0,68176.84375,0.0,4153.11669921875,1.0,278.4407958984375,283.0332336425781,298.81170654296875,303.19744873046875,293.1499938964844,293.1499938964844,278.75,34123.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905404567718506,1.0,0.0,0.0,3.548479080200196,3.548501968383789,8.401905802202236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.15234375,0.0,1409.4766845703125,1895.4371337890625,0.0,3453.908447265625,0.8811370134353638,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7496402859687805,0.3610681593418121,0.3308084309101105,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8689459562301636,0.5719344615936279,0.5463438034057617,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.939830243587494,0.7150954008102417,0.5018400549888611,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.812617838382721,0.4617607295513153,0.4428951442241668,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6602588891983032,0.2447007447481155,1.1322463750839231,285.02362060546875,284.95001220703125,299.64776611328125,295.8075561523437,297.791015625,297.160888671875,285.0204772949219,1.0,0.6999932527542114,0.3418745994567871,0.3418745994567871,1.0,1.0,-3.5478405952453613,0.8949419260025024,2.6528985500335693,0.0954954847693443,0.982872486114502,0.982872486114502,0.0,265.5085144042969,270.0,67732.921875,0.0,4156.0078125,1.0,278.7424011230469,283.1004943847656,298.7938537597656,303.13433837890625,293.1499938964844,293.1499938964844,278.45001220703125,31865.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003836512565613,1.0,0.0,0.0,3.718791723251343,3.718815803527832,9.227775308318088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.310546875,0.0,1579.53662109375,1895.4371337890625,0.0,3407.160400390625,0.9175004363059998,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7496402859687805,0.3610681593418121,0.3308084309101105,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8689459562301636,0.5719344615936279,0.5463438034057617,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.939830243587494,0.7150954008102417,0.5018400549888611,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.812617838382721,0.4617607295513153,0.4428951442241668,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6602588891983032,0.2447007447481155,1.1322463750839231,285.02362060546875,284.95001220703125,299.64776611328125,295.8075561523437,297.791015625,297.160888671875,285.0204772949219,1.0,0.6999932527542114,0.3418745994567871,0.3418745994567871,1.0,1.0,-3.5478405952453613,0.8949419260025024,2.6528985500335693,0.0954954847693443,0.982872486114502,0.982872486114502,0.0,265.5085144042969,270.0,67732.921875,0.0,4156.0078125,1.0,278.7424011230469,283.1004943847656,298.7938537597656,303.13433837890625,293.1499938964844,293.1499938964844,278.45001220703125,31865.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003836512565613,1.0,0.0,0.0,3.718791723251343,3.718815803527832,9.227775308318088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.310546875,0.0,1579.53662109375,1895.4371337890625,0.0,3407.160400390625,0.9175004363059998,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.745756983757019,0.3587394952774048,0.3291836380958557,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.864437460899353,0.5689522624015808,0.5440601706504822,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9358195662498474,0.7146678566932678,0.5019798874855042,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.808704137802124,0.4596926271915436,0.4414204657077789,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6568406224250793,0.243345558643341,1.1279295682907104,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,297.7703857421875,297.1461181640625,284.8886108398437,1.0,0.7003549933433533,0.3418114185333252,0.3418114185333252,1.0,1.0,-3.536353826522827,0.8912392258644104,2.645114660263061,0.0945540219545364,0.8689966201782227,0.8689966201782227,0.0,269.2137451171875,270.0,68269.0234375,0.0,4148.39404296875,1.0,278.4584350585937,282.95263671875,298.8153991699219,303.2823791503906,293.1499938964844,293.1499938964844,278.45001220703125,38381.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101510047912598,1.0,0.0,0.0,3.6294219493865967,3.629446029663086,8.789581329438079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.2685546875,0.0,1528.1114501953125,1895.4371337890625,0.0,3498.005126953125,0.9023786783218384,1.0,0.0,3.0,1.0,0.0
18033240,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7455750107765198,0.3586480915546417,0.3290996849536896,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8642286062240601,0.5688315629959106,0.5439454317092896,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9356254935264589,0.7146615982055664,0.5019696354866028,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8085169792175293,0.4596073627471924,0.44134122133255,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6566779613494873,0.2432858794927597,1.1276882886886597,284.8887939453125,284.95001220703125,299.6107177734375,295.78326416015625,297.76959228515625,297.14556884765625,284.88970947265625,1.0,0.7003567814826965,0.3418087959289551,0.3418087959289551,1.0,1.0,-3.535717010498047,0.8910371661186218,2.6446797847747803,0.0944931507110595,0.8681938052177429,0.8681938052177429,0.0,269.3778381347656,273.0,68244.3984375,0.0,4147.7236328125,1.0,278.4573059082031,282.95379638671875,298.8125,303.2758178710937,293.1499938964844,293.1499938964844,278.75,38355.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910202145576477,1.0,0.0,0.0,3.6262168884277344,3.626240968704224,8.774064781391644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.1455078125,0.0,1524.37841796875,1895.4371337890625,0.0,3498.4794921875,0.9016626477241516,1.0,0.0,3.0,1.0,0.0
18033300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7436539530754089,0.357850044965744,0.328227162361145,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8619899153709412,0.5676779747009277,0.5426941514015198,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9336872696876526,0.7150828838348389,0.5020524859428406,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8064972162246704,0.4588327705860138,0.4404908418655395,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6549116373062134,0.2426964789628982,1.124937653541565,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.76226806640625,297.1425170898437,284.9984436035156,1.0,0.7003986239433289,0.341775894165039,0.341775894165039,1.0,1.0,-3.5289230346679688,0.8888685703277588,2.64005446434021,0.093776099383831,0.939596712589264,0.939596712589264,0.0,271.1437072753906,273.0,67265.7421875,0.0,4140.68017578125,1.0,278.7010192871094,283.0816650390625,298.7474975585937,303.036376953125,293.1499938964844,293.1499938964844,278.75,34381.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049712419509888,1.0,0.0,0.0,3.665687084197998,3.665710926055908,8.966109703578695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.2529296875,0.0,1538.53173828125,1895.4371337890625,0.0,3449.877685546875,0.9090758562088012,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7423139214515686,0.3571795225143432,0.3276781737804413,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.86036217212677,0.5666679739952087,0.5417953729629517,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9325307011604308,0.7156405448913574,0.5024906992912292,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8050317168235779,0.4581916332244873,0.4399312436580658,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6536191701889038,0.2421983033418655,1.122910499572754,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.75634765625,297.1412353515625,284.97955322265625,1.0,0.7005405426025391,0.3417779505252838,0.3417779505252838,1.0,1.0,-3.52459454536438,0.8875513076782227,2.6370434761047363,0.0934108421206474,0.9416833519935608,0.9416833519935608,0.0,272.49267578125,276.0,67264.0625,0.0,4137.54541015625,1.0,278.7430419921875,283.0709228515625,298.7409362792969,303.068115234375,293.1499938964844,293.1499938964844,278.45001220703125,34048.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032211899757384,1.0,0.0,0.0,3.715856552124024,3.715880870819092,9.213214298142702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.548828125,0.0,1592.8172607421875,1895.4371337890625,0.0,3433.591796875,0.9184411764144896,1.0,0.0,3.0,1.0,0.0
18033420,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7387052178382874,0.3549044132232666,0.3259933590888977,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.856155514717102,0.5636711120605469,0.5393694639205933,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9288563132286072,0.7153769731521606,0.5026422142982483,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8011481165885925,0.4560977816581726,0.4383150041103363,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6503204703330994,0.240720123052597,1.1176398992538452,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7371826171875,297.1291809082031,284.8966064453125,1.0,0.700615644454956,0.3417820632457733,0.3417820632457733,1.0,1.0,-3.51155686378479,0.8835887312889099,2.627968072891236,0.0924987345933914,0.8506184220314026,0.8506184220314026,0.0,275.94012451171875,279.0,67428.859375,0.0,4124.4091796875,1.0,278.4580078125,282.9713439941406,298.7503967285156,303.1613464355469,293.1499938964844,293.1499938964844,278.75,39224.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098982214927672,1.0,0.0,0.0,3.569653511047364,3.569677352905273,8.502476021021721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.580078125,0.0,1469.19970703125,1895.4371337890625,0.0,3495.659423828125,0.8900910019874573,1.0,0.0,3.0,1.0,0.0
18033480,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7387052178382874,0.3549044132232666,0.3259933590888977,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.856155514717102,0.5636711120605469,0.5393694639205933,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9288563132286072,0.7153769731521606,0.5026422142982483,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8011481165885925,0.4560977816581726,0.4383150041103363,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6503204703330994,0.240720123052597,1.1176398992538452,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7371826171875,297.1291809082031,284.8966064453125,1.0,0.700615644454956,0.3417820632457733,0.3417820632457733,1.0,1.0,-3.51155686378479,0.8835887312889099,2.627968072891236,0.0924987345933914,0.8506184220314026,0.8506184220314026,0.0,275.94012451171875,279.0,67428.859375,0.0,4124.4091796875,1.0,278.4580078125,282.9713439941406,298.7503967285156,303.1613464355469,293.1499938964844,293.1499938964844,278.75,39224.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098982214927672,1.0,0.0,0.0,3.569653511047364,3.569677352905273,8.502476021021721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.580078125,0.0,1469.19970703125,1895.4371337890625,0.0,3495.659423828125,0.8900910019874573,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7358696460723877,0.3534958958625793,0.3246740996837616,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8527766466140747,0.5615622401237488,0.5373184084892273,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9262661337852478,0.7163686156272888,0.5032332539558411,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.798027753829956,0.4547323584556579,0.43698450922966,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6476057767868042,0.2396205365657806,1.1128219366073608,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.72540283203125,297.1270751953125,284.98394775390625,1.0,0.7007004022598267,0.3417862057685852,0.3417862057685852,1.0,1.0,-3.500810146331787,0.8803304433822632,2.6204795837402344,0.0915799066424369,0.9253023862838744,0.9253023862838744,0.0,278.72955322265625,282.0,66477.8515625,0.0,4113.3251953125,1.0,278.7417297363281,283.08544921875,298.6865539550781,302.9608154296875,293.1499938964844,293.1499938964844,278.45001220703125,34239.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90155827999115,1.0,0.0,0.0,3.658316373825073,3.658340215682984,8.930089734349167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.2685546875,0.0,1529.23779296875,1895.4371337890625,0.0,3418.105712890625,0.905903697013855,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7358696460723877,0.3534958958625793,0.3246740996837616,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8527766466140747,0.5615622401237488,0.5373184084892273,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9262661337852478,0.7163686156272888,0.5032332539558411,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.798027753829956,0.4547323584556579,0.43698450922966,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6476057767868042,0.2396205365657806,1.1128219366073608,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.72540283203125,297.1270751953125,284.98394775390625,1.0,0.7007004022598267,0.3417862057685852,0.3417862057685852,1.0,1.0,-3.500810146331787,0.8803304433822632,2.6204795837402344,0.0915799066424369,0.9253023862838744,0.9253023862838744,0.0,278.72955322265625,282.0,66477.8515625,0.0,4113.3251953125,1.0,278.7417297363281,283.08544921875,298.6865539550781,302.9608154296875,293.1499938964844,293.1499938964844,278.45001220703125,34239.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90155827999115,1.0,0.0,0.0,3.658316373825073,3.658340215682984,8.930089734349167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.2685546875,0.0,1529.23779296875,1895.4371337890625,0.0,3418.105712890625,0.905903697013855,1.0,0.0,3.0,1.0,0.0
18033660,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.732435941696167,0.3512023687362671,0.3229729831218719,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8488057255744934,0.5585373640060425,0.534867525100708,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9227641224861144,0.7159996628761292,0.5033137798309326,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7943019866943359,0.4526194334030151,0.4353518486022949,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6444769501686096,0.2381000816822052,1.1073558330535889,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.70703125,297.1162414550781,284.9051208496094,1.0,0.7007017135620117,0.3418565094470978,0.3418565094470978,1.0,1.0,-3.4873828887939453,0.8764452934265137,2.610937595367432,0.0908349007368087,0.8421487808227539,0.8421487808227539,0.0,282.0928955078125,270.0,66613.734375,0.0,4098.7802734375,1.0,278.4578552246094,282.9901733398437,298.70025634765625,303.057373046875,293.1499938964844,293.1499938964844,278.75,39209.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077666997909546,1.0,0.0,0.0,3.512190580368042,3.512213706970215,8.230940125031339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3017578125,0.0,1408.2960205078125,1895.4371337890625,0.0,3475.865966796875,0.8774780035018921,1.0,0.0,3.0,1.0,0.0
18033720,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.732435941696167,0.3512023687362671,0.3229729831218719,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8488057255744934,0.5585373640060425,0.534867525100708,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9227641224861144,0.7159996628761292,0.5033137798309326,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7943019866943359,0.4526194334030151,0.4353518486022949,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6444769501686096,0.2381000816822052,1.1073558330535889,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.70703125,297.1162414550781,284.9051208496094,1.0,0.7007017135620117,0.3418565094470978,0.3418565094470978,1.0,1.0,-3.4873828887939453,0.8764452934265137,2.610937595367432,0.0908349007368087,0.8421487808227539,0.8421487808227539,0.0,282.0928955078125,270.0,66613.734375,0.0,4098.7802734375,1.0,278.4578552246094,282.9901733398437,298.70025634765625,303.057373046875,293.1499938964844,293.1499938964844,278.75,39209.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077666997909546,1.0,0.0,0.0,3.512190580368042,3.512213706970215,8.230940125031339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3017578125,0.0,1408.2960205078125,1895.4371337890625,0.0,3475.865966796875,0.8774780035018921,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7332918047904968,0.3497115969657898,0.3213320076465606,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8499979972839355,0.5563160181045532,0.5324571132659912,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9261493682861328,0.7167894840240479,0.503579318523407,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7956761121749878,0.4511650800704956,0.4336810410022735,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.64512038230896,0.2369229942560196,1.1009361743927002,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6953430175781,297.1144714355469,284.98211669921875,1.0,0.6965706944465637,0.3419268131256103,0.3419268131256103,1.0,1.0,-3.473094940185547,0.872306227684021,2.6007885932922363,0.089888758957386,0.9115746021270752,0.9115746021270752,0.0,277.8708801269531,258.0,65680.59375,0.0,4037.123779296875,1.0,278.7413024902344,283.0949401855469,298.63775634765625,302.8612670898437,293.1499938964844,293.1499938964844,278.45001220703125,34240.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992756605148315,1.0,0.0,0.0,3.606272220611572,3.606295585632324,8.677813525537204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.4794921875,0.0,1472.05224609375,1895.4371337890625,0.0,3396.831298828125,0.8941435217857361,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7332918047904968,0.3497115969657898,0.3213320076465606,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8499979972839355,0.5563160181045532,0.5324571132659912,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9261493682861328,0.7167894840240479,0.503579318523407,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7956761121749878,0.4511650800704956,0.4336810410022735,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.64512038230896,0.2369229942560196,1.1009361743927002,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6953430175781,297.1144714355469,284.98211669921875,1.0,0.6965706944465637,0.3419268131256103,0.3419268131256103,1.0,1.0,-3.473094940185547,0.872306227684021,2.6007885932922363,0.089888758957386,0.9115746021270752,0.9115746021270752,0.0,277.8708801269531,258.0,65680.59375,0.0,4037.123779296875,1.0,278.7413024902344,283.0949401855469,298.63775634765625,302.8612670898437,293.1499938964844,293.1499938964844,278.45001220703125,34240.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992756605148315,1.0,0.0,0.0,3.606272220611572,3.606295585632324,8.677813525537204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.4794921875,0.0,1472.05224609375,1895.4371337890625,0.0,3396.831298828125,0.8941435217857361,1.0,0.0,3.0,1.0,0.0
18033900,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7345001101493835,0.3485855162143707,0.3204149901866913,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8515717387199402,0.5548068284988403,0.5311493873596191,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9291070103645324,0.7165537476539612,0.5035742521286011,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7973384857177734,0.4501225352287292,0.4327668845653534,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6461894512176514,0.2361802011728286,1.0975079536437988,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6865539550781,297.1097717285156,284.869140625,1.0,0.6937634348869324,0.3419619500637054,0.3419619500637054,1.0,1.0,-3.465197324752808,0.8700005412101746,2.5951969623565674,0.0894506201148033,0.8262701034545898,0.8262701034545898,0.0,274.281005859375,258.0,66174.8984375,0.0,3995.79638671875,1.0,278.4996032714844,282.9696350097656,298.6753845214844,303.048095703125,293.1499938964844,293.1499938964844,278.45001220703125,39318.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044170379638672,1.0,0.0,0.0,3.5379178524017334,3.5379414558410645,8.351967153430451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.80078125,0.0,1436.0775146484375,1895.4371337890625,0.0,3444.7216796875,0.8803215026855469,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7356848120689392,0.3474336564540863,0.3192125856876373,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.853199303150177,0.5532496571540833,0.5295172333717346,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9321179389953612,0.7163019776344299,0.5032421350479126,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7990415692329407,0.4490261971950531,0.4315769374370575,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6472744941711426,0.235384926199913,1.0932869911193848,284.9058837890625,284.95001220703125,299.37701416015625,295.6391296386719,297.67755126953125,297.1047058105469,284.90625,1.0,0.6904903054237366,0.342043936252594,0.342043936252594,1.0,1.0,-3.4548816680908203,0.8670939207077026,2.587787628173828,0.0888867452740669,0.8312742114067078,0.8312742114067078,0.0,270.3300170898437,246.0,65710.5546875,0.0,3946.436279296875,1.0,278.4585876464844,283.0042419433594,298.6509094238281,302.9508972167969,293.1499938964844,293.1499938964844,278.75,39190.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051947593688964,1.0,0.0,0.0,3.454836130142212,3.4548587799072266,7.964310952957021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.365234375,0.0,1349.2811279296875,1895.4371337890625,0.0,3451.957275390625,0.8647996187210083,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7400169968605042,0.3459607064723968,0.3173868358135223,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8586767911911011,0.5509864687919617,0.5268554091453552,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9410316944122314,0.7169634103775024,0.5032663345336914,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8045946359634399,0.4475529193878174,0.4296736419200897,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6510992050170898,0.2342166602611541,1.0858556032180786,284.97967529296875,284.95001220703125,299.3370056152344,295.6153259277344,297.6665954589844,297.1038513183594,284.9788818359375,1.0,0.6834084987640381,0.3422078788280487,0.3422078788280487,1.0,1.0,-3.438279390335083,0.8625291585922241,2.5757501125335693,0.0879907086491584,0.8961248397827148,0.8961248397827148,0.0,260.32373046875,234.0,64763.3125,0.0,3846.15380859375,1.0,278.7408142089844,283.1052551269531,298.5885314941406,302.75347900390625,293.1499938964844,293.1499938964844,279.04998779296875,34333.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963860869407654,1.0,0.0,0.0,3.546820640563965,3.5468435287475586,8.394054020754993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.96875,0.0,1409.2606201171875,1895.4371337890625,0.0,3369.87451171875,0.8808864951133728,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7400169968605042,0.3459607064723968,0.3173868358135223,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8586767911911011,0.5509864687919617,0.5268554091453552,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9410316944122314,0.7169634103775024,0.5032663345336914,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8045946359634399,0.4475529193878174,0.4296736419200897,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6510992050170898,0.2342166602611541,1.0858556032180786,284.97967529296875,284.95001220703125,299.3370056152344,295.6153259277344,297.6665954589844,297.1038513183594,284.9788818359375,1.0,0.6834084987640381,0.3422078788280487,0.3422078788280487,1.0,1.0,-3.438279390335083,0.8625291585922241,2.5757501125335693,0.0879907086491584,0.8961248397827148,0.8961248397827148,0.0,260.32373046875,234.0,64763.3125,0.0,3846.15380859375,1.0,278.7408142089844,283.1052551269531,298.5885314941406,302.75347900390625,293.1499938964844,293.1499938964844,279.04998779296875,34333.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963860869407654,1.0,0.0,0.0,3.546820640563965,3.5468435287475586,8.394054020754993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.96875,0.0,1409.2606201171875,1895.4371337890625,0.0,3369.87451171875,0.8808864951133728,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7457433342933655,0.3446415364742279,0.3158023059368133,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8658137917518616,0.5489063858985901,0.5244752764701843,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9516491293907166,0.7177314758300781,0.5034942626953125,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8115405440330505,0.4462704360485077,0.4280331432819366,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6562554836273193,0.233218178153038,1.079301118850708,285.02264404296875,284.95001220703125,299.2969055175781,295.5915832519531,297.656982421875,297.1047668457031,285.0192565917969,1.0,0.6759729385375977,0.342371791601181,0.342371791601181,1.0,1.0,-3.4239275455474854,0.8586428761482239,2.5652847290039062,0.0873387232422828,0.9795606732368468,0.9795606732368468,0.0,249.1703338623047,222.0,64152.5625,0.0,3745.55029296875,1.0,279.0423583984375,283.17535400390625,298.5715026855469,302.6809997558594,293.1499938964844,293.1499938964844,278.75,31929.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899871706962585,1.0,0.0,0.0,3.714320182800293,3.714344024658203,9.205596711581164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.630859375,0.0,1574.9208984375,1895.4371337890625,0.0,3310.087646484375,0.9165236353874208,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7457433342933655,0.3446415364742279,0.3158023059368133,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8658137917518616,0.5489063858985901,0.5244752764701843,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9516491293907166,0.7177314758300781,0.5034942626953125,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8115405440330505,0.4462704360485077,0.4280331432819366,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6562554836273193,0.233218178153038,1.079301118850708,285.02264404296875,284.95001220703125,299.2969055175781,295.5915832519531,297.656982421875,297.1047668457031,285.0192565917969,1.0,0.6759729385375977,0.342371791601181,0.342371791601181,1.0,1.0,-3.4239275455474854,0.8586428761482239,2.5652847290039062,0.0873387232422828,0.9795606732368468,0.9795606732368468,0.0,249.1703338623047,222.0,64152.5625,0.0,3745.55029296875,1.0,279.0423583984375,283.17535400390625,298.5715026855469,302.6809997558594,293.1499938964844,293.1499938964844,278.75,31929.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899871706962585,1.0,0.0,0.0,3.714320182800293,3.714344024658203,9.205596711581164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.630859375,0.0,1574.9208984375,1895.4371337890625,0.0,3310.087646484375,0.9165236353874208,1.0,0.0,3.0,1.0,0.0
