time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7508158683776855,0.3420656621456146,0.3134153485298157,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8723955154418945,0.5454751253128052,0.521202564239502,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9609695076942444,0.7165758013725281,0.5027267336845398,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8176187872886658,0.4438501894474029,0.4256621897220611,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6609906554222107,0.2315606325864792,1.0709344148635864,284.885009765625,284.95001220703125,299.2568359375,295.5679016113281,297.6374816894531,297.092529296875,284.8862609863281,1.0,0.6679340600967407,0.3426284492015838,0.3426284492015838,1.0,1.0,-3.4032952785491943,0.853093683719635,2.550201654434204,0.0865863040089607,0.8609007000923157,0.8609007000923157,0.0,238.5743560791016,210.0,64500.859375,0.0,3633.896484375,1.0,278.7571716308594,283.0299987792969,298.5946960449219,302.8150634765625,293.1499938964844,293.1499938964844,279.04998779296875,38796.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994652032852173,1.0,0.0,0.0,3.606237173080444,3.6062612533569336,8.677644132148998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.12890625,0.0,1505.6949462890625,1895.4371337890625,0.0,3398.598876953125,0.8976450562477112,1.0,0.0,3.0,1.0,0.0
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7508158683776855,0.3420656621456146,0.3134153485298157,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8723955154418945,0.5454751253128052,0.521202564239502,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9609695076942444,0.7165758013725281,0.5027267336845398,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8176187872886658,0.4438501894474029,0.4256621897220611,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6609906554222107,0.2315606325864792,1.0709344148635864,284.885009765625,284.95001220703125,299.2568359375,295.5679016113281,297.6374816894531,297.092529296875,284.8862609863281,1.0,0.6679340600967407,0.3426284492015838,0.3426284492015838,1.0,1.0,-3.4032952785491943,0.853093683719635,2.550201654434204,0.0865863040089607,0.8609007000923157,0.8609007000923157,0.0,238.5743560791016,210.0,64500.859375,0.0,3633.896484375,1.0,278.7571716308594,283.0299987792969,298.5946960449219,302.8150634765625,293.1499938964844,293.1499938964844,279.04998779296875,38796.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994652032852173,1.0,0.0,0.0,3.606237173080444,3.6062612533569336,8.677644132148998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.12890625,0.0,1505.6949462890625,1895.4371337890625,0.0,3398.598876953125,0.8976450562477112,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7574483752250671,0.3404459953308105,0.3113239705562591,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8807241916656494,0.5429867506027222,0.5181863903999329,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9716619253158568,0.7168786525726318,0.5023598074913025,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8249772191047668,0.4421829283237457,0.4234521687030792,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6669551730155945,0.2302617877721786,1.062517166137695,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6259765625,297.0908203125,284.9765014648437,1.0,0.6595521569252014,0.3428850769996643,0.3428850769996643,1.0,1.0,-3.3839211463928223,0.8479381203651428,2.535982847213745,0.0856872722506523,0.9323801398277284,0.9323801398277284,0.0,227.04014587402344,198.0,63404.8359375,0.0,3521.06005859375,1.0,279.0419921875,283.1486511230469,298.521484375,302.6004638671875,293.1499938964844,293.1499938964844,278.75,34280.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913021683692932,1.0,0.0,0.0,3.6907360553741455,3.6907601356506334,9.089065997613944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.875,0.0,1565.9521484375,1895.4371337890625,0.0,3322.38330078125,0.9131386876106262,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7574483752250671,0.3404459953308105,0.3113239705562591,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8807241916656494,0.5429867506027222,0.5181863903999329,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9716619253158568,0.7168786525726318,0.5023598074913025,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8249772191047668,0.4421829283237457,0.4234521687030792,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6669551730155945,0.2302617877721786,1.062517166137695,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6259765625,297.0908203125,284.9765014648437,1.0,0.6595521569252014,0.3428850769996643,0.3428850769996643,1.0,1.0,-3.3839211463928223,0.8479381203651428,2.535982847213745,0.0856872722506523,0.9323801398277284,0.9323801398277284,0.0,227.04014587402344,198.0,63404.8359375,0.0,3521.06005859375,1.0,279.0419921875,283.1486511230469,298.521484375,302.6004638671875,293.1499938964844,293.1499938964844,278.75,34280.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913021683692932,1.0,0.0,0.0,3.6907360553741455,3.6907601356506334,9.089065997613944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.875,0.0,1565.9521484375,1895.4371337890625,0.0,3322.38330078125,0.9131386876106262,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7611292600631714,0.3392995595932007,0.3103069961071014,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8853017687797546,0.5413970947265625,0.5167145133018494,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9770521521568298,0.7164477109909058,0.5021646618843079,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8289653062820435,0.441076248884201,0.4223900437355041,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6702868938446045,0.2294804602861404,1.0585016012191772,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.6177673339844,297.08673095703125,284.8549499511719,1.0,0.6553333401679993,0.3430134057998657,0.3430134057998657,1.0,1.0,-3.3745925426483154,0.8454601764678955,2.52913236618042,0.0853855535387992,0.8395403623580933,0.8395403623580933,0.0,221.23556518554688,198.0,63954.3359375,0.0,3465.705078125,1.0,278.7972412109375,283.0152587890625,298.5591125488281,302.78631591796875,293.1499938964844,293.1499938964844,278.75,39242.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896645188331604,1.0,0.0,0.0,3.624932527542114,3.624956846237183,8.76785065884178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.9755859375,0.0,1529.5511474609375,1895.4371337890625,0.0,3372.29248046875,0.8995943069458008,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7644606232643127,0.3380983769893646,0.3090121448040008,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8895292282104492,0.5397355556488037,0.5149308443069458,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9818297028541564,0.7159566283226013,0.501631498336792,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8326417207717896,0.4398957192897796,0.4210664927959442,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.673336386680603,0.2286339849233627,1.0537866353988647,284.8939208984375,284.95001220703125,299.1771545410156,295.52069091796875,297.609130859375,297.0819091796875,284.8949279785156,1.0,0.6509536504745483,0.3431963324546814,0.3431963324546814,1.0,1.0,-3.362987756729126,0.8424372673034668,2.520550489425659,0.0849924609065055,0.8401800990104675,0.8401800990104675,0.0,215.7084045410156,186.0,63409.30078125,0.0,3406.974853515625,1.0,278.7579040527344,283.0541381835937,298.5331115722656,302.6839904785156,293.1499938964844,293.1499938964844,279.04998779296875,39685.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897439181804657,1.0,0.0,0.0,3.526396989822388,3.52642035484314,8.297661224787589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.7490234375,0.0,1426.5970458984375,1895.4371337890625,0.0,3379.7021484375,0.8810074925422668,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7734338045120239,0.3366087079048157,0.3070773184299469,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9004396200180054,0.5373634696006775,0.5120624899864197,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.992821991443634,0.7163078784942627,0.5013546347618103,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8421279191970825,0.4383365213871002,0.41898313164711,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6813312768936157,0.2273981422185897,1.0456398725509644,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5994873046875,297.08221435546875,284.9801330566406,1.0,0.6422715187072754,0.3435622155666351,0.3435622155666351,1.0,1.0,-3.344568252563477,0.8378800749778748,2.506688117980957,0.0844961628317833,0.9115710258483888,0.9115710258483888,0.0,203.7020721435547,174.0,62375.9375,0.0,3296.07666015625,1.0,279.0413818359375,283.1670837402344,298.467041015625,302.4778747558594,293.1499938964844,293.1499938964844,278.75,34378.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877958059310913,1.0,0.0,0.0,3.613770246505737,3.613793611526489,8.71393638135487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.3828125,0.0,1481.224853515625,1895.4371337890625,0.0,3289.58837890625,0.8959739208221436,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7734338045120239,0.3366087079048157,0.3070773184299469,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9004396200180054,0.5373634696006775,0.5120624899864197,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.992821991443634,0.7163078784942627,0.5013546347618103,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8421279191970825,0.4383365213871002,0.41898313164711,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6813312768936157,0.2273981422185897,1.0456398725509644,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5994873046875,297.08221435546875,284.9801330566406,1.0,0.6422715187072754,0.3435622155666351,0.3435622155666351,1.0,1.0,-3.344568252563477,0.8378800749778748,2.506688117980957,0.0844961628317833,0.9115710258483888,0.9115710258483888,0.0,203.7020721435547,174.0,62375.9375,0.0,3296.07666015625,1.0,279.0413818359375,283.1670837402344,298.467041015625,302.4778747558594,293.1499938964844,293.1499938964844,278.75,34378.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877958059310913,1.0,0.0,0.0,3.613770246505737,3.613793611526489,8.71393638135487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.3828125,0.0,1481.224853515625,1895.4371337890625,0.0,3289.58837890625,0.8959739208221436,1.0,0.0,3.0,1.0,0.0
18034740,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7816565036773682,0.3343011736869812,0.3048390448093414,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9107951521873474,0.5341364741325378,0.5088697075843811,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.7155345678329468,0.496835857629776,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8510242104530334,0.436075359582901,0.4166629612445831,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6887238621711731,0.2257865965366363,1.0371694564819336,284.9002990722656,284.95001220703125,299.09869384765625,295.4736022949219,297.5840148925781,297.0749816894531,284.8997802734375,1.0,0.6331900954246521,0.3439280688762665,0.3439280688762665,1.0,1.0,-3.3192784786224365,0.831168532371521,2.488110065460205,0.0837999507784843,0.8266095519065857,0.8266095519065857,0.0,192.94650268554688,162.0,62328.69140625,0.0,3178.478271484375,1.0,278.7588195800781,283.07476806640625,298.483154296875,302.5655517578125,293.1499938964844,293.1499938964844,279.04998779296875,39450.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934555053710938,1.0,0.0,0.0,3.45211148262024,3.452134132385254,7.95175367329648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.919921875,0.0,1348.3665771484375,1895.4371337890625,0.0,3342.5078125,0.8642864227294922,1.0,0.0,3.0,1.0,0.0
18034800,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7816565036773682,0.3343011736869812,0.3048390448093414,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9107951521873474,0.5341364741325378,0.5088697075843811,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.7155345678329468,0.496835857629776,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8510242104530334,0.436075359582901,0.4166629612445831,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6887238621711731,0.2257865965366363,1.0371694564819336,284.9002990722656,284.95001220703125,299.09869384765625,295.4736022949219,297.5840148925781,297.0749816894531,284.8997802734375,1.0,0.6331900954246521,0.3439280688762665,0.3439280688762665,1.0,1.0,-3.3192784786224365,0.831168532371521,2.488110065460205,0.0837999507784843,0.8266095519065857,0.8266095519065857,0.0,192.94650268554688,162.0,62328.69140625,0.0,3178.478271484375,1.0,278.7588195800781,283.07476806640625,298.483154296875,302.5655517578125,293.1499938964844,293.1499938964844,279.04998779296875,39450.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934555053710938,1.0,0.0,0.0,3.45211148262024,3.452134132385254,7.95175367329648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.919921875,0.0,1348.3665771484375,1895.4371337890625,0.0,3342.5078125,0.8642864227294922,1.0,0.0,3.0,1.0,0.0
18034860,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7894510626792908,0.3326684236526489,0.3029324412345886,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.921135425567627,0.5315933227539062,0.5060113668441772,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.7187114953994751,0.4796374142169952,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8594702482223511,0.4343576431274414,0.4145987629890442,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.695524275302887,0.224444180727005,1.0292445421218872,284.9698791503906,284.95001220703125,299.06011962890625,295.4501342773437,297.58154296875,297.0852355957031,284.9688720703125,1.0,0.6228711605072021,0.3443902730941772,0.3443902730941772,1.0,1.0,-3.2812280654907227,0.8207807540893555,2.460447311401367,0.081923209130764,0.8838014006614685,0.8838014006614685,0.0,183.0593414306641,150.0,60990.94140625,0.0,3039.083984375,1.0,279.0406799316406,283.1768798828125,298.4160461425781,302.3460693359375,293.1499938964844,293.1499938964844,279.3500061035156,34847.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831536769866943,1.0,0.0,0.0,3.5242838859558105,3.524306535720825,8.287720447697211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.9287109375,0.0,1389.4266357421875,1895.4371337890625,0.0,3246.1279296875,0.8761785626411438,1.0,0.0,3.0,1.0,0.0
18034920,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7894510626792908,0.3326684236526489,0.3029324412345886,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.921135425567627,0.5315933227539062,0.5060113668441772,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.7187114953994751,0.4796374142169952,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8594702482223511,0.4343576431274414,0.4145987629890442,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.695524275302887,0.224444180727005,1.0292445421218872,284.9698791503906,284.95001220703125,299.06011962890625,295.4501342773437,297.58154296875,297.0852355957031,284.9688720703125,1.0,0.6228711605072021,0.3443902730941772,0.3443902730941772,1.0,1.0,-3.2812280654907227,0.8207807540893555,2.460447311401367,0.081923209130764,0.8838014006614685,0.8838014006614685,0.0,183.0593414306641,150.0,60990.94140625,0.0,3039.083984375,1.0,279.0406799316406,283.1768798828125,298.4160461425781,302.3460693359375,293.1499938964844,293.1499938964844,279.3500061035156,34847.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831536769866943,1.0,0.0,0.0,3.5242838859558105,3.524306535720825,8.287720447697211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.9287109375,0.0,1389.4266357421875,1895.4371337890625,0.0,3246.1279296875,0.8761785626411438,1.0,0.0,3.0,1.0,0.0
18034980,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7992152571678162,0.3311771750450134,0.3012605607509613,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.934210240840912,0.5292174220085144,0.5034259557723999,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.7246806621551514,0.4602074027061462,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8700875043869019,0.4327876269817352,0.4127654433250427,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7040734887123108,0.2232692837715149,1.0221917629241943,285.0071716308594,284.95001220703125,299.02215576171875,295.4267272949219,297.5892028808594,297.10894775390625,285.0037841796875,1.0,0.6119014620780945,0.344852477312088,0.344852477312088,1.0,1.0,-3.242060661315918,0.8100097179412842,2.432050943374634,0.0799391344189643,0.9554513692855836,0.9554513692855836,0.0,172.4337158203125,138.0,59971.78515625,0.0,2896.5498046875,1.0,279.3411560058594,283.2454528808594,298.3960266113281,302.24530029296875,293.1499938964844,293.1499938964844,279.04998779296875,32453.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744186162948608,1.0,0.0,0.0,3.6751880645751953,3.6752116680145264,9.012647979034228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.546875,0.0,1534.65087890625,1895.4371337890625,0.0,3164.2548828125,0.9081623554229736,1.0,0.0,3.0,1.0,0.0
18035040,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7992152571678162,0.3311771750450134,0.3012605607509613,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.934210240840912,0.5292174220085144,0.5034259557723999,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.7246806621551514,0.4602074027061462,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8700875043869019,0.4327876269817352,0.4127654433250427,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7040734887123108,0.2232692837715149,1.0221917629241943,285.0071716308594,284.95001220703125,299.02215576171875,295.4267272949219,297.5892028808594,297.10894775390625,285.0037841796875,1.0,0.6119014620780945,0.344852477312088,0.344852477312088,1.0,1.0,-3.242060661315918,0.8100097179412842,2.432050943374634,0.0799391344189643,0.9554513692855836,0.9554513692855836,0.0,172.4337158203125,138.0,59971.78515625,0.0,2896.5498046875,1.0,279.3411560058594,283.2454528808594,298.3960266113281,302.24530029296875,293.1499938964844,293.1499938964844,279.04998779296875,32453.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744186162948608,1.0,0.0,0.0,3.6751880645751953,3.6752116680145264,9.012647979034228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.546875,0.0,1534.65087890625,1895.4371337890625,0.0,3164.2548828125,0.9081623554229736,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8042445182800293,0.3299198746681213,0.3002183139324188,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.940977156162262,0.5274852514266968,0.5019077658653259,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.7275280952453613,0.4502936899662018,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8757084012031555,0.4315425455570221,0.4116607904434204,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7085419297218323,0.2224569320678711,1.01833176612854,284.8554992675781,284.95001220703125,299.00341796875,295.4150085449219,297.59039306640625,297.1173400878906,284.851806640625,1.0,0.6061813831329346,0.3450835645198822,0.3450835645198822,1.0,1.0,-3.2210962772369385,0.8041754364967346,2.4169209003448486,0.0788552165031433,0.8483810424804688,0.8483810424804688,0.0,167.12400817871094,138.0,60525.21875,0.0,2823.62646484375,1.0,279.0970764160156,283.0850830078125,298.4439392089844,302.44781494140625,293.1499938964844,293.1499938964844,279.04998779296875,37823.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880561113357544,1.0,0.0,0.0,3.632963180541992,3.6329872608184814,8.806742357592157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.794921875,0.0,1527.87353515625,1895.4371337890625,0.0,3221.8388671875,0.9001289010047913,1.0,0.0,3.0,1.0,0.0
18035160,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8088772892951965,0.3285670280456543,0.2988342344760895,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9473137259483336,0.5256215929985046,0.4999921023845672,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.730463981628418,0.4406682550907135,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8810982704162598,0.4301560521125793,0.4102055430412292,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7126397490501404,0.2215450555086136,1.0135501623153689,284.8802795410156,284.95001220703125,298.9848327636719,295.4033203125,297.591064453125,297.12457275390625,284.8817749023437,1.0,0.6002351641654968,0.345526784658432,0.345526784658432,1.0,1.0,-3.1980581283569336,0.7982642650604248,2.399793863296509,0.0781268775463104,0.8361738324165344,0.8361738324165344,0.0,161.95252990722656,141.0,59789.15234375,0.0,2748.11376953125,1.0,279.0578918457031,283.1183166503906,298.4189147949219,302.34332275390625,293.1499938964844,293.1499938964844,279.3500061035156,39907.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817790746688843,1.0,0.0,0.0,3.517247438430786,3.517271041870117,8.254659178419388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.833984375,0.0,1418.603759765625,1895.4371337890625,0.0,3233.2509765625,0.8789523243904114,1.0,0.0,3.0,1.0,0.0
18035220,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8140778541564941,0.3269246518611908,0.2969628274440765,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9543437957763672,0.5230088233947754,0.4971021711826324,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7373524308204651,0.4293836653232574,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8873507380485535,0.4283015727996826,0.4080613553524017,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7170122861862183,0.2202524691820144,1.00623619556427,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.60113525390625,297.14971923828125,284.9721984863281,1.0,0.5931536555290222,0.3464132249355316,0.3464132249355316,1.0,1.0,-3.1673672199249268,0.7912831902503967,2.376083850860596,0.0777061879634857,0.904324233531952,0.904324233531952,0.0,155.84339904785156,159.0,58627.5078125,0.0,2653.296875,1.0,279.3412780761719,283.2372436523437,298.3451538085937,302.1197509765625,293.1499938964844,293.1499938964844,279.04998779296875,34571.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709818720817566,1.0,0.0,0.0,3.5965492725372314,3.5965726375579834,8.63108368776011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.6533203125,0.0,1463.9776611328125,1895.4371337890625,0.0,3132.021240234375,0.8922027349472046,1.0,0.0,3.0,1.0,0.0
18035280,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8140778541564941,0.3269246518611908,0.2969628274440765,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9543437957763672,0.5230088233947754,0.4971021711826324,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7373524308204651,0.4293836653232574,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8873507380485535,0.4283015727996826,0.4080613553524017,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7170122861862183,0.2202524691820144,1.00623619556427,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.60113525390625,297.14971923828125,284.9721984863281,1.0,0.5931536555290222,0.3464132249355316,0.3464132249355316,1.0,1.0,-3.1673672199249268,0.7912831902503967,2.376083850860596,0.0777061879634857,0.904324233531952,0.904324233531952,0.0,155.84339904785156,159.0,58627.5078125,0.0,2653.296875,1.0,279.3412780761719,283.2372436523437,298.3451538085937,302.1197509765625,293.1499938964844,293.1499938964844,279.04998779296875,34571.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709818720817566,1.0,0.0,0.0,3.5965492725372314,3.5965726375579834,8.63108368776011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.6533203125,0.0,1463.9776611328125,1895.4371337890625,0.0,3132.021240234375,0.8922027349472046,1.0,0.0,3.0,1.0,0.0
18035340,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8087304830551147,0.3246094584465027,0.2951393127441406,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9474636316299438,0.5197247862815857,0.4942895174026489,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.7405477166175842,0.4354574084281921,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8816108107566833,0.4258964359760284,0.4060473442077636,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7122923731803894,0.2186753749847412,1.0001057386398315,284.906494140625,284.95001220703125,298.9125671386719,295.3566589355469,297.5951843261719,297.1523742675781,284.90704345703125,1.0,0.5939363241195679,0.3472996652126312,0.3472996652126312,1.0,1.0,-3.159276008605957,0.7913315296173096,2.3679444789886475,0.0792630389332771,0.8270956873893738,0.8270956873893738,0.0,158.06735229492188,177.0,58838.3203125,0.0,2649.253173828125,1.0,279.0589904785156,283.1564636230469,298.36541748046875,302.2143249511719,293.1499938964844,293.1499938964844,279.3500061035156,39280.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764744400978088,1.0,0.0,0.0,3.4320321083068848,3.4320547580718994,7.859520110287121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.994140625,0.0,1326.999267578125,1895.4371337890625,0.0,3183.5322265625,0.8599931597709656,1.0,0.0,3.0,1.0,0.0
18035400,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8087304830551147,0.3246094584465027,0.2951393127441406,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9474636316299438,0.5197247862815857,0.4942895174026489,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.7405477166175842,0.4354574084281921,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8816108107566833,0.4258964359760284,0.4060473442077636,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7122923731803894,0.2186753749847412,1.0001057386398315,284.906494140625,284.95001220703125,298.9125671386719,295.3566589355469,297.5951843261719,297.1523742675781,284.90704345703125,1.0,0.5939363241195679,0.3472996652126312,0.3472996652126312,1.0,1.0,-3.159276008605957,0.7913315296173096,2.3679444789886475,0.0792630389332771,0.8270956873893738,0.8270956873893738,0.0,158.06735229492188,177.0,58838.3203125,0.0,2649.253173828125,1.0,279.0589904785156,283.1564636230469,298.36541748046875,302.2143249511719,293.1499938964844,293.1499938964844,279.3500061035156,39280.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764744400978088,1.0,0.0,0.0,3.4320321083068848,3.4320547580718994,7.859520110287121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.994140625,0.0,1326.999267578125,1895.4371337890625,0.0,3183.5322265625,0.8599931597709656,1.0,0.0,3.0,1.0,0.0
18035460,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7971351742744446,0.3229535222053528,0.2938099205493927,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9322384595870972,0.5171768069267273,0.4920330643653869,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7404417991638184,0.4522479474544525,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8692923784255981,0.4241212904453277,0.4045228064060211,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7017489075660706,0.2173247188329696,0.995152235031128,284.9981384277344,284.95001220703125,298.8778076171875,295.3334045410156,297.5810852050781,297.14337158203125,284.99755859375,1.0,0.5996116995811462,0.3480047881603241,0.3480047881603241,1.0,1.0,-3.1673474311828613,0.7959256172180176,2.371421813964844,0.0818846225738525,0.910810649394989,0.910810649394989,0.0,165.69993591308594,195.0,58349.1171875,0.0,2706.53125,1.0,279.3407287597656,283.2652587890625,298.3067321777344,302.0492248535156,293.1499938964844,293.1499938964844,279.04998779296875,33429.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674342036247253,1.0,0.0,0.0,3.55382776260376,3.5538504123687744,8.427252851106459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.998046875,0.0,1410.0531005859375,1895.4371337890625,0.0,3098.740966796875,0.8818920254707336,1.0,0.0,3.0,1.0,0.0
18035520,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7971351742744446,0.3229535222053528,0.2938099205493927,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9322384595870972,0.5171768069267273,0.4920330643653869,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7404417991638184,0.4522479474544525,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8692923784255981,0.4241212904453277,0.4045228064060211,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7017489075660706,0.2173247188329696,0.995152235031128,284.9981384277344,284.95001220703125,298.8778076171875,295.3334045410156,297.5810852050781,297.14337158203125,284.99755859375,1.0,0.5996116995811462,0.3480047881603241,0.3480047881603241,1.0,1.0,-3.1673474311828613,0.7959256172180176,2.371421813964844,0.0818846225738525,0.910810649394989,0.910810649394989,0.0,165.69993591308594,195.0,58349.1171875,0.0,2706.53125,1.0,279.3407287597656,283.2652587890625,298.3067321777344,302.0492248535156,293.1499938964844,293.1499938964844,279.04998779296875,33429.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674342036247253,1.0,0.0,0.0,3.55382776260376,3.5538504123687744,8.427252851106459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.998046875,0.0,1410.0531005859375,1895.4371337890625,0.0,3098.740966796875,0.8818920254707336,1.0,0.0,3.0,1.0,0.0
18035580,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7813487648963928,0.3203392624855041,0.2920970320701599,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9116548895835876,0.5136529207229614,0.4893994629383087,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.7354729771614075,0.4766324162483215,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.853119969367981,0.4215661585330963,0.4027566015720367,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6873541474342346,0.2154173702001571,0.9894217252731324,284.9165954589844,284.95001220703125,298.8440856933594,295.3101806640625,297.5477294921875,297.10809326171875,284.9171142578125,1.0,0.6083377003669739,0.3487099111080169,0.3487099111080169,1.0,1.0,-3.182424068450928,0.8027014136314392,2.379722595214844,0.0852835029363632,0.8358897566795349,0.8358897566795349,0.0,177.43089294433594,198.0,59022.9296875,0.0,2800.551025390625,1.0,279.0591125488281,283.1639709472656,298.3344116210937,302.18927001953125,293.1499938964844,293.1499938964844,279.3500061035156,38309.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762147426605225,1.0,0.0,0.0,3.436964511871338,3.436986923217773,7.882126169533876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8515625,0.0,1325.095458984375,1895.4371337890625,0.0,3181.097412109375,0.8601952791213989,1.0,0.0,3.0,1.0,0.0
18035640,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7813487648963928,0.3203392624855041,0.2920970320701599,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9116548895835876,0.5136529207229614,0.4893994629383087,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.7354729771614075,0.4766324162483215,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.853119969367981,0.4215661585330963,0.4027566015720367,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6873541474342346,0.2154173702001571,0.9894217252731324,284.9165954589844,284.95001220703125,298.8440856933594,295.3101806640625,297.5477294921875,297.10809326171875,284.9171142578125,1.0,0.6083377003669739,0.3487099111080169,0.3487099111080169,1.0,1.0,-3.182424068450928,0.8027014136314392,2.379722595214844,0.0852835029363632,0.8358897566795349,0.8358897566795349,0.0,177.43089294433594,198.0,59022.9296875,0.0,2800.551025390625,1.0,279.0591125488281,283.1639709472656,298.3344116210937,302.18927001953125,293.1499938964844,293.1499938964844,279.3500061035156,38309.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762147426605225,1.0,0.0,0.0,3.436964511871338,3.436986923217773,7.882126169533876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8515625,0.0,1325.095458984375,1895.4371337890625,0.0,3181.097412109375,0.8601952791213989,1.0,0.0,3.0,1.0,0.0
18035700,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.775017261505127,0.3192928433418274,0.2911864519119262,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.90388160943985,0.51215660572052,0.4880144298076629,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.7324160933494568,0.4866507649421692,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8467783331871033,0.4205068945884704,0.4018049538135528,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.681428074836731,0.2145040184259414,0.985948383808136,285.0203552246094,284.95001220703125,298.82763671875,295.298583984375,297.5314025878906,297.0908203125,285.0213928222656,1.0,0.6113435626029968,0.3490624725818634,0.3490624725818634,1.0,1.0,-3.186400413513184,0.8049676418304443,2.38143277168274,0.0868028253316879,0.910959780216217,0.910959780216217,0.0,182.3356170654297,198.0,58362.73046875,0.0,2835.322998046875,1.0,279.297119140625,283.28240966796875,298.2717590332031,301.9793395996094,293.1499938964844,293.1499938964844,279.3500061035156,33636.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708043098449707,1.0,0.0,0.0,3.4958832263946533,3.4959053993225098,8.154683541761187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.6298828125,0.0,1351.433349609375,1895.4371337890625,0.0,3130.35546875,0.870947003364563,1.0,0.0,3.0,1.0,0.0
18035760,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7700625061988831,0.3182903528213501,0.2904587686061859,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8980169892311096,0.5107148289680481,0.486837238073349,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.7294101119041443,0.4947483539581299,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8418322801589966,0.4195120334625244,0.4010327458381653,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6766693592071533,0.2136218696832656,0.98275488615036,284.99755859375,284.95001220703125,298.8114624023437,295.2870178222656,297.5161437988281,297.0756225585937,284.9957275390625,1.0,0.6138666272163391,0.349092960357666,0.349092960357666,1.0,1.0,-3.1890811920166016,0.8059566020965576,2.383124589920044,0.0872333720326423,0.9159531593322754,0.9159531593322754,0.0,186.3456878662109,201.0,58526.3203125,0.0,2862.648681640625,1.0,279.3414306640625,283.2627868652344,298.2698974609375,302.02716064453125,293.1499938964844,293.1499938964844,279.04998779296875,33123.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693192601203918,1.0,0.0,0.0,3.5690085887908936,3.569031238555908,8.499403634232294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.416015625,0.0,1423.8663330078125,1895.4371337890625,0.0,3116.425048828125,0.8847765922546387,1.0,0.0,3.0,1.0,0.0
18035820,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.760233461856842,0.3153627812862396,0.2883294820785522,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8864926099777222,0.5068342685699463,0.483734518289566,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.998182475566864,0.72193843126297,0.5065293908119202,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8322246670722961,0.4166867434978485,0.3988828659057617,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6673453450202942,0.2113697081804275,0.9747231006622314,284.90643310546875,284.95001220703125,298.78009033203125,295.263916015625,297.4826965332031,297.04156494140625,284.90631103515625,1.0,0.617375373840332,0.3491539359092712,0.3491539359092712,1.0,1.0,-3.184751033782959,0.8047544360160828,2.3799965381622314,0.0873851105570793,0.830234944820404,0.830234944820404,0.0,193.9237365722656,204.0,58883.6796875,0.0,2894.87548828125,1.0,279.0590515136719,283.1583251953125,298.2890014648437,302.1438903808594,293.1499938964844,293.1499938964844,279.3500061035156,38783.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783251047134399,1.0,0.0,0.0,3.433936834335327,3.433959484100342,7.868246143516444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.66796875,0.0,1325.4068603515625,1895.4371337890625,0.0,3200.88232421875,0.8598247170448303,1.0,0.0,3.0,1.0,0.0
18035880,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.760233461856842,0.3153627812862396,0.2883294820785522,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8864926099777222,0.5068342685699463,0.483734518289566,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.998182475566864,0.72193843126297,0.5065293908119202,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8322246670722961,0.4166867434978485,0.3988828659057617,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6673453450202942,0.2113697081804275,0.9747231006622314,284.90643310546875,284.95001220703125,298.78009033203125,295.263916015625,297.4826965332031,297.04156494140625,284.90631103515625,1.0,0.617375373840332,0.3491539359092712,0.3491539359092712,1.0,1.0,-3.184751033782959,0.8047544360160828,2.3799965381622314,0.0873851105570793,0.830234944820404,0.830234944820404,0.0,193.9237365722656,204.0,58883.6796875,0.0,2894.87548828125,1.0,279.0590515136719,283.1583251953125,298.2890014648437,302.1438903808594,293.1499938964844,293.1499938964844,279.3500061035156,38783.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783251047134399,1.0,0.0,0.0,3.433936834335327,3.433959484100342,7.868246143516444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.66796875,0.0,1325.4068603515625,1895.4371337890625,0.0,3200.88232421875,0.8598247170448303,1.0,0.0,3.0,1.0,0.0
18035940,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7510836124420166,0.3131046295166015,0.2864595949649811,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8754976391792297,0.5036214590072632,0.4808748662471771,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9887909889221193,0.7179718017578125,0.5033015012741089,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8230440020561218,0.4143921732902527,0.3969083130359649,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6584697961807251,0.2093703597784042,0.9668874740600586,284.9794921875,284.95001220703125,298.75,295.2408447265625,297.4654235839844,297.0293884277344,284.9783630371094,1.0,0.6186159253120422,0.3492149114608764,0.3492149114608764,1.0,1.0,-3.1633763313293457,0.7982142567634583,2.365161895751953,0.0855339914560318,0.8945541977882385,0.8945541977882385,0.0,201.1237335205078,207.0,57889.4453125,0.0,2889.735107421875,1.0,279.3406677246094,283.25860595703125,298.2161865234375,301.9423522949219,293.1499938964844,293.1499938964844,279.6499938964844,34097.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697866201400757,1.0,0.0,0.0,3.531808376312256,3.5318310260772705,8.323146971633832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.9921875,0.0,1391.8345947265625,1895.4371337890625,0.0,3120.809326171875,0.87729412317276,1.0,0.0,3.0,1.0,0.0
18036000,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7510836124420166,0.3131046295166015,0.2864595949649811,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8754976391792297,0.5036214590072632,0.4808748662471771,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9887909889221193,0.7179718017578125,0.5033015012741089,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8230440020561218,0.4143921732902527,0.3969083130359649,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6584697961807251,0.2093703597784042,0.9668874740600586,284.9794921875,284.95001220703125,298.75,295.2408447265625,297.4654235839844,297.0293884277344,284.9783630371094,1.0,0.6186159253120422,0.3492149114608764,0.3492149114608764,1.0,1.0,-3.1633763313293457,0.7982142567634583,2.365161895751953,0.0855339914560318,0.8945541977882385,0.8945541977882385,0.0,201.1237335205078,207.0,57889.4453125,0.0,2889.735107421875,1.0,279.3406677246094,283.25860595703125,298.2161865234375,301.9423522949219,293.1499938964844,293.1499938964844,279.6499938964844,34097.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697866201400757,1.0,0.0,0.0,3.531808376312256,3.5318310260772705,8.323146971633832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.9921875,0.0,1391.8345947265625,1895.4371337890625,0.0,3120.809326171875,0.87729412317276,1.0,0.0,3.0,1.0,0.0
18036060,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7449647784233093,0.3110822141170501,0.2848312258720398,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8680530786514282,0.5006660223007202,0.4782898426055908,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.982453227043152,0.7158383131027222,0.5018168091773987,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8167552351951599,0.4123021066188812,0.395141452550888,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6524012684822083,0.2075774073600769,0.9597325325012208,285.0289611816406,284.95001220703125,298.7216491699219,295.2149963378906,297.45556640625,297.025634765625,285.0256652832031,1.0,0.6190672516822815,0.349703848361969,0.349703848361969,1.0,1.0,-3.145796775817871,0.7940497994422913,2.351746797561645,0.0852677077054977,0.9844204187393188,0.9844204187393188,0.0,205.93228149414065,210.0,57197.47265625,0.0,2879.495361328125,1.0,279.64129638671875,283.3332824707031,298.193359375,301.859619140625,293.1499938964844,293.1499938964844,279.3500061035156,31662.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627108931541443,1.0,0.0,0.0,3.707168340682984,3.7071921825408936,9.170180987894128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.0322265625,0.0,1564.74365234375,1895.4371337890625,0.0,3054.431884765625,0.9149107336997986,1.0,0.0,3.0,1.0,0.0
