time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7449647784233093,0.3110822141170501,0.2848312258720398,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8680530786514282,0.5006660223007202,0.4782898426055908,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.982453227043152,0.7158383131027222,0.5018168091773987,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8167552351951599,0.4123021066188812,0.395141452550888,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6524012684822083,0.2075774073600769,0.9597325325012208,285.0289611816406,284.95001220703125,298.7216491699219,295.2149963378906,297.45556640625,297.025634765625,285.0256652832031,1.0,0.6190672516822815,0.349703848361969,0.349703848361969,1.0,1.0,-3.145796775817871,0.7940497994422913,2.351746797561645,0.0852677077054977,0.9844204187393188,0.9844204187393188,0.0,205.93228149414065,210.0,57197.47265625,0.0,2879.495361328125,1.0,279.64129638671875,283.3332824707031,298.193359375,301.859619140625,293.1499938964844,293.1499938964844,279.3500061035156,31662.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627108931541443,1.0,0.0,0.0,3.707168340682984,3.7071921825408936,9.170180987894128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.0322265625,0.0,1564.74365234375,1895.4371337890625,0.0,3054.431884765625,0.9149107336997986,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7384565472602844,0.3078762888908386,0.282457560300827,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.860355794429779,0.4964381754398346,0.474872350692749,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9753737449645996,0.7118829488754272,0.4996021389961242,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8099400401115417,0.4090929925441742,0.3926409780979156,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6462188959121704,0.2052127569913864,0.9509965181350708,284.87677001953125,284.95001220703125,298.6952514648437,295.1837463378906,297.4410095214844,297.0151672363281,284.8786926269531,1.0,0.6187779307365417,0.3501927852630615,0.3501927852630615,1.0,1.0,-3.1226727962493896,0.7881485819816589,2.334524154663086,0.0846813768148422,0.8556215763092041,0.8556215763092041,0.0,210.6525421142578,213.0,57530.78515625,0.0,2857.5361328125,1.0,279.35711669921875,283.1769714355469,298.2164611816406,301.99151611328125,293.1499938964844,293.1499938964844,279.6499938964844,39181.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873600959777832,1.0,0.0,0.0,3.5969269275665283,3.5969510078430176,8.632896424387582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.90625,0.0,1498.3751220703125,1895.4371337890625,0.0,3156.58642578125,0.8956703543663025,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7384565472602844,0.3078762888908386,0.282457560300827,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.860355794429779,0.4964381754398346,0.474872350692749,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9753737449645996,0.7118829488754272,0.4996021389961242,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8099400401115417,0.4090929925441742,0.3926409780979156,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6462188959121704,0.2052127569913864,0.9509965181350708,284.87677001953125,284.95001220703125,298.6952514648437,295.1837463378906,297.4410095214844,297.0151672363281,284.8786926269531,1.0,0.6187779307365417,0.3501927852630615,0.3501927852630615,1.0,1.0,-3.1226727962493896,0.7881485819816589,2.334524154663086,0.0846813768148422,0.8556215763092041,0.8556215763092041,0.0,210.6525421142578,213.0,57530.78515625,0.0,2857.5361328125,1.0,279.35711669921875,283.1769714355469,298.2164611816406,301.99151611328125,293.1499938964844,293.1499938964844,279.6499938964844,39181.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873600959777832,1.0,0.0,0.0,3.5969269275665283,3.5969510078430176,8.632896424387582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.90625,0.0,1498.3751220703125,1895.4371337890625,0.0,3156.58642578125,0.8956703543663025,1.0,0.0,3.0,1.0,0.0
18036300,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7354730367660522,0.306635320186615,0.2812166810035705,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8568493723869324,0.4946793913841247,0.4730802178382873,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9720131754875184,0.7105565667152405,0.4984585642814636,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8066771030426025,0.4077580571174621,0.3912891149520874,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6433466672897339,0.2041450887918472,0.9462180137634276,284.9940795898437,284.95001220703125,298.6827392578125,295.166259765625,297.43585205078125,297.0125427246094,284.9956359863281,1.0,0.6184018850326538,0.3504372537136078,0.3504372537136078,1.0,1.0,-3.1102750301361084,0.7849311232566833,2.3253438472747803,0.0841815173625946,0.9291927218437196,0.9291927218437196,0.0,212.7091827392578,213.0,56507.18359375,0.0,2843.341064453125,1.0,279.6002197265625,283.3121032714844,298.1376953125,301.7442321777344,293.1499938964844,293.1499938964844,279.6499938964844,34678.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867465615272522,1.0,0.0,0.0,3.632213592529297,3.632237195968628,8.803108357824385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.173828125,0.0,1503.6278076171875,1895.4371337890625,0.0,3099.03564453125,0.9020293951034546,1.0,0.0,3.0,1.0,0.0
18036360,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7332462668418884,0.3055613934993744,0.280301570892334,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.854169487953186,0.4930971264839172,0.4716419875621795,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.969510555267334,0.7094869613647461,0.4977517127990722,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8041293025016785,0.4065767824649811,0.3902271091938019,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6410945653915405,0.2031790763139724,0.9421396851539612,284.97900390625,284.95001220703125,298.6706848144531,295.1475524902344,297.43218994140625,297.011474609375,284.9772033691406,1.0,0.6180773377418518,0.3507954478263855,0.3507954478263855,1.0,1.0,-3.1004133224487305,0.7828088998794556,2.3176043033599854,0.0842736139893531,0.9320567846298218,0.9320567846298218,0.0,214.2827911376953,216.0,56401.83203125,0.0,2831.7705078125,1.0,279.64263916015625,283.3016662597656,298.1230773925781,301.7597045898437,293.1499938964844,293.1499938964844,279.3500061035156,34095.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649488091468811,1.0,0.0,0.0,3.685698986053467,3.685723066329956,9.06427430891199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.498046875,0.0,1558.8594970703125,1895.4371337890625,0.0,3075.425048828125,0.9116801619529724,1.0,0.0,3.0,1.0,0.0
18036420,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.72806316614151,0.3025720417499542,0.2779833674430847,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8481276631355286,0.4890414774417877,0.4682267308235168,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9633836150169371,0.7058594822883606,0.4956324696540832,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7982776761054993,0.4034591019153595,0.3876587450504303,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6361271142959595,0.2008451968431472,0.9330362677574158,284.8875732421875,284.95001220703125,298.6477966308594,295.10675048828125,297.4218139648437,297.0050354003906,284.88922119140625,1.0,0.6171982288360596,0.3515118658542633,0.3515118658542633,1.0,1.0,-3.076947927474976,0.7773829102516174,2.299565076828003,0.08442272990942,0.8317598700523376,0.8317598700523376,0.0,217.8748474121093,204.0,56348.15625,0.0,2803.63427734375,1.0,279.3577575683594,283.2040405273437,298.1237487792969,301.82696533203125,293.1499938964844,293.1499938964844,279.6499938964844,40288.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723189830780029,1.0,0.0,0.0,3.499552011489868,3.49957537651062,8.171809326995572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.6728515625,0.0,1402.9027099609375,1895.4371337890625,0.0,3144.562744140625,0.8756517171859741,1.0,0.0,3.0,1.0,0.0
18036480,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.72806316614151,0.3025720417499542,0.2779833674430847,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8481276631355286,0.4890414774417877,0.4682267308235168,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9633836150169371,0.7058594822883606,0.4956324696540832,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7982776761054993,0.4034591019153595,0.3876587450504303,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6361271142959595,0.2008451968431472,0.9330362677574158,284.8875732421875,284.95001220703125,298.6477966308594,295.10675048828125,297.4218139648437,297.0050354003906,284.88922119140625,1.0,0.6171982288360596,0.3515118658542633,0.3515118658542633,1.0,1.0,-3.076947927474976,0.7773829102516174,2.299565076828003,0.08442272990942,0.8317598700523376,0.8317598700523376,0.0,217.8748474121093,204.0,56348.15625,0.0,2803.63427734375,1.0,279.3577575683594,283.2040405273437,298.1237487792969,301.82696533203125,293.1499938964844,293.1499938964844,279.6499938964844,40288.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723189830780029,1.0,0.0,0.0,3.499552011489868,3.49957537651062,8.171809326995572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.6728515625,0.0,1402.9027099609375,1895.4371337890625,0.0,3144.562744140625,0.8756517171859741,1.0,0.0,3.0,1.0,0.0
18036540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7282316088676453,0.3004237711429596,0.2757606506347656,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8485778570175171,0.485840767621994,0.4649026989936828,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9650182127952576,0.7036005258560181,0.4937596619129181,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7988688945770264,0.4010471701622009,0.3851008713245392,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6357640624046326,0.1988839507102966,0.923211932182312,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4155578613281,297.00360107421875,284.9782409667969,1.0,0.6119219660758972,0.3522282540798187,0.3522282540798187,1.0,1.0,-3.053139925003052,0.7718084454536438,2.2813315391540527,0.0846288576722145,0.9043193459510804,0.9043193459510804,0.0,214.2248687744141,192.0,55215.37890625,0.0,2737.406005859375,1.0,279.64117431640625,283.319091796875,298.02947998046875,301.5924072265625,293.1499938964844,293.1499938964844,279.3500061035156,34406.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619878888130188,1.0,0.0,0.0,3.58851170539856,3.5885348320007324,8.59254896568018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.4873046875,0.0,1454.1099853515625,1895.4371337890625,0.0,3047.650146484375,0.8902694582939148,1.0,0.0,3.0,1.0,0.0
18036600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7282316088676453,0.3004237711429596,0.2757606506347656,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8485778570175171,0.485840767621994,0.4649026989936828,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9650182127952576,0.7036005258560181,0.4937596619129181,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7988688945770264,0.4010471701622009,0.3851008713245392,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6357640624046326,0.1988839507102966,0.923211932182312,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4155578613281,297.00360107421875,284.9782409667969,1.0,0.6119219660758972,0.3522282540798187,0.3522282540798187,1.0,1.0,-3.053139925003052,0.7718084454536438,2.2813315391540527,0.0846288576722145,0.9043193459510804,0.9043193459510804,0.0,214.2248687744141,192.0,55215.37890625,0.0,2737.406005859375,1.0,279.64117431640625,283.319091796875,298.02947998046875,301.5924072265625,293.1499938964844,293.1499938964844,279.3500061035156,34406.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619878888130188,1.0,0.0,0.0,3.58851170539856,3.5885348320007324,8.59254896568018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.4873046875,0.0,1454.1099853515625,1895.4371337890625,0.0,3047.650146484375,0.8902694582939148,1.0,0.0,3.0,1.0,0.0
18036660,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7306410074234009,0.297597587108612,0.2731646001338959,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8518884181976318,0.4819014072418213,0.4611540734767914,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9699112176895142,0.7000084519386292,0.4913342893123626,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8023181557655334,0.3980257213115692,0.3821820914745331,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6374735236167908,0.1966485232114792,0.9124772548675536,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4078369140625,296.9997863769531,284.8979187011719,1.0,0.6044831275939941,0.3530180752277374,0.3530180752277374,1.0,1.0,-3.026190757751465,0.7653927803039551,2.260798215866089,0.0847610905766487,0.8154040575027466,0.8154040575027466,0.0,207.111328125,180.0,55058.04296875,0.0,2648.11865234375,1.0,279.359130859375,283.23004150390625,298.02508544921875,301.648193359375,293.1499938964844,293.1499938964844,279.6499938964844,40041.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868471086025238,1.0,0.0,0.0,3.399620294570923,3.3996427059173584,7.711770990681543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.53857421875,0.0,1300.204833984375,1895.4371337890625,0.0,3108.468017578125,0.8534904718399048,1.0,0.0,3.0,1.0,0.0
18036720,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7306410074234009,0.297597587108612,0.2731646001338959,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8518884181976318,0.4819014072418213,0.4611540734767914,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9699112176895142,0.7000084519386292,0.4913342893123626,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8023181557655334,0.3980257213115692,0.3821820914745331,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6374735236167908,0.1966485232114792,0.9124772548675536,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4078369140625,296.9997863769531,284.8979187011719,1.0,0.6044831275939941,0.3530180752277374,0.3530180752277374,1.0,1.0,-3.026190757751465,0.7653927803039551,2.260798215866089,0.0847610905766487,0.8154040575027466,0.8154040575027466,0.0,207.111328125,180.0,55058.04296875,0.0,2648.11865234375,1.0,279.359130859375,283.23004150390625,298.02508544921875,301.648193359375,293.1499938964844,293.1499938964844,279.6499938964844,40041.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868471086025238,1.0,0.0,0.0,3.399620294570923,3.3996427059173584,7.711770990681543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.53857421875,0.0,1300.204833984375,1895.4371337890625,0.0,3108.468017578125,0.8534904718399048,1.0,0.0,3.0,1.0,0.0
18036780,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7354716658592224,0.2955327332019806,0.2708320617675781,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8581099510192871,0.4787272810935974,0.4576620161533355,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.977783501148224,0.6976204514503479,0.489249050617218,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8085459470748901,0.3956402242183685,0.3794504404067993,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.641221284866333,0.1947638988494873,0.9019784331321716,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4032897949219,296.999755859375,284.9761657714844,1.0,0.5958324670791626,0.3538078963756561,0.3538078963756561,1.0,1.0,-3.000771999359131,0.759468674659729,2.2413032054901123,0.0843305513262748,0.8810466527938843,0.8810466527938843,0.0,197.5373992919922,168.0,53930.5234375,0.0,2550.5478515625,1.0,279.6402893066406,283.3346252441406,297.9263610839844,301.4100952148437,293.1499938964844,293.1499938964844,279.95001220703125,34437.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578546047210693,1.0,0.0,0.0,3.489233016967773,3.48925518989563,8.123688530758955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.27294921875,0.0,1350.3773193359375,1895.4371337890625,0.0,3008.8857421875,0.868025541305542,1.0,0.0,3.0,1.0,0.0
18036840,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7354716658592224,0.2955327332019806,0.2708320617675781,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8581099510192871,0.4787272810935974,0.4576620161533355,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.977783501148224,0.6976204514503479,0.489249050617218,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8085459470748901,0.3956402242183685,0.3794504404067993,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.641221284866333,0.1947638988494873,0.9019784331321716,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4032897949219,296.999755859375,284.9761657714844,1.0,0.5958324670791626,0.3538078963756561,0.3538078963756561,1.0,1.0,-3.000771999359131,0.759468674659729,2.2413032054901123,0.0843305513262748,0.8810466527938843,0.8810466527938843,0.0,197.5373992919922,168.0,53930.5234375,0.0,2550.5478515625,1.0,279.6402893066406,283.3346252441406,297.9263610839844,301.4100952148437,293.1499938964844,293.1499938964844,279.95001220703125,34437.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578546047210693,1.0,0.0,0.0,3.489233016967773,3.48925518989563,8.123688530758955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.27294921875,0.0,1350.3773193359375,1895.4371337890625,0.0,3008.8857421875,0.868025541305542,1.0,0.0,3.0,1.0,0.0
18036900,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7385810613632202,0.2945993542671203,0.2697533071041107,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8620727062225342,0.4772472977638244,0.4560121595859527,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9823367595672609,0.6965402364730835,0.4882875680923462,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8123268485069275,0.3945443332195282,0.3781696557998657,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6437285542488098,0.1939006894826889,0.8970306515693665,285.06298828125,284.95001220703125,298.5787658691406,294.9331359863281,297.4017028808594,297.0004577636719,285.0638732910156,1.0,0.591286301612854,0.3542028069496155,0.3542028069496155,1.0,1.0,-2.988847017288208,0.7567558288574219,2.232091188430786,0.0839568600058555,0.9607972502708436,0.9607972502708436,0.0,192.2554931640625,168.0,53067.9609375,0.0,2501.26171875,1.0,279.8958435058594,283.4411926269531,297.87762451171875,301.23956298828125,293.1499938964844,293.1499938964844,279.95001220703125,31657.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511767387390137,1.0,0.0,0.0,3.5725228786468506,3.572545289993286,8.516150273862877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.310546875,0.0,1416.8653564453125,1895.4371337890625,0.0,2946.29345703125,0.8860782980918884,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7422105669975281,0.2936649024486542,0.2687679231166839,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8666591048240662,0.4757670164108276,0.4544683396816253,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9872445464134216,0.6954150795936584,0.4874344766139984,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8165550231933594,0.3934535682201385,0.3769795894622803,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6467012166976929,0.1930611133575439,0.8923600316047668,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,297.4004821777344,297.00146484375,285.0235290527344,1.0,0.5866645574569702,0.3546640276908874,0.3546640276908874,1.0,1.0,-2.977735757827759,0.7544704079627991,2.2232654094696045,0.0837284848093986,0.970121681690216,0.970121681690216,0.0,186.71324157714844,156.0,53106.09765625,0.0,2452.509521484375,1.0,279.9416198730469,283.4079895019531,297.8771667480469,301.2934875488281,293.1499938964844,293.1499938964844,279.6499938964844,31587.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495998382568359,1.0,0.0,0.0,3.6671738624572754,3.6671972274780273,8.97338509275869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.224609375,0.0,1519.192626953125,1895.4371337890625,0.0,2931.523193359375,0.9057104587554932,1.0,0.0,3.0,1.0,0.0
18037020,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7486479878425598,0.2906546890735626,0.2659989297389984,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8751035332679749,0.4715746939182281,0.4504811465740204,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.995495855808258,0.691138505935669,0.4845807254314422,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8240953683853149,0.3902198672294616,0.3738463222980499,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6521074175834656,0.1908039152622223,0.8812721967697144,284.8759155273437,284.95001220703125,298.55328369140625,294.8468322753906,297.394287109375,296.9984436035156,284.8778686523437,1.0,0.5768440961837769,0.3555864095687866,0.3555864095687866,1.0,1.0,-2.949098587036133,0.7478260397911072,2.201272487640381,0.0827298164367675,0.840201199054718,0.840201199054718,0.0,176.21463012695312,144.0,53228.3203125,0.0,2347.455078125,1.0,279.6575012207031,283.2554016113281,297.8791198730469,301.3898010253906,293.1499938964844,293.1499938964844,279.95001220703125,39669.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606923222541809,1.0,0.0,0.0,3.533182144165039,3.53320574760437,8.329623710778833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.53466796875,0.0,1433.6219482421875,1895.4371337890625,0.0,3035.498291015625,0.882096529006958,1.0,0.0,3.0,1.0,0.0
18037080,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7486479878425598,0.2906546890735626,0.2659989297389984,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8751035332679749,0.4715746939182281,0.4504811465740204,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.995495855808258,0.691138505935669,0.4845807254314422,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8240953683853149,0.3902198672294616,0.3738463222980499,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6521074175834656,0.1908039152622223,0.8812721967697144,284.8759155273437,284.95001220703125,298.55328369140625,294.8468322753906,297.394287109375,296.9984436035156,284.8778686523437,1.0,0.5768440961837769,0.3555864095687866,0.3555864095687866,1.0,1.0,-2.949098587036133,0.7478260397911072,2.201272487640381,0.0827298164367675,0.840201199054718,0.840201199054718,0.0,176.21463012695312,144.0,53228.3203125,0.0,2347.455078125,1.0,279.6575012207031,283.2554016113281,297.8791198730469,301.3898010253906,293.1499938964844,293.1499938964844,279.95001220703125,39669.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606923222541809,1.0,0.0,0.0,3.533182144165039,3.53320574760437,8.329623710778833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.53466796875,0.0,1433.6219482421875,1895.4371337890625,0.0,3035.498291015625,0.882096529006958,1.0,0.0,3.0,1.0,0.0
18037140,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7552434802055359,0.2884544134140014,0.2634935081005096,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8835837244987488,0.4681965112686157,0.4467419683933258,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9990000128746032,0.6888428926467896,0.475970447063446,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8314906358718872,0.3876327276229858,0.3708848655223846,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.6574535965919495,0.188824713230133,0.8703397512435913,284.9696960449219,284.95001220703125,298.5373229980469,294.7862548828125,297.3897399902344,296.9978332519531,284.9674072265625,1.0,0.566091001033783,0.3565087914466858,0.3565087914466858,1.0,1.0,-2.9114935398101807,0.7381821274757385,2.173311471939087,0.081751063466072,0.9084693193435668,0.9084693193435668,0.0,166.32608032226562,132.0,51885.75,0.0,2234.03759765625,1.0,279.94140625,283.3724365234375,297.75787353515625,301.12286376953125,293.1499938964844,293.1499938964844,279.6499938964844,34446.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510740995407104,1.0,0.0,0.0,3.6164700984954834,3.6164934635162354,8.726961482352635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.330078125,0.0,1484.670166015625,1895.4371337890625,0.0,2945.33203125,0.8964142203330994,1.0,0.0,3.0,1.0,0.0
18037200,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7552434802055359,0.2884544134140014,0.2634935081005096,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8835837244987488,0.4681965112686157,0.4467419683933258,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9990000128746032,0.6888428926467896,0.475970447063446,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8314906358718872,0.3876327276229858,0.3708848655223846,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.6574535965919495,0.188824713230133,0.8703397512435913,284.9696960449219,284.95001220703125,298.5373229980469,294.7862548828125,297.3897399902344,296.9978332519531,284.9674072265625,1.0,0.566091001033783,0.3565087914466858,0.3565087914466858,1.0,1.0,-2.9114935398101807,0.7381821274757385,2.173311471939087,0.081751063466072,0.9084693193435668,0.9084693193435668,0.0,166.32608032226562,132.0,51885.75,0.0,2234.03759765625,1.0,279.94140625,283.3724365234375,297.75787353515625,301.12286376953125,293.1499938964844,293.1499938964844,279.6499938964844,34446.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510740995407104,1.0,0.0,0.0,3.6164700984954834,3.6164934635162354,8.726961482352635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.330078125,0.0,1484.670166015625,1895.4371337890625,0.0,2945.33203125,0.8964142203330994,1.0,0.0,3.0,1.0,0.0
18037260,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7624669075012207,0.2856173515319824,0.260793000459671,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.892831563949585,0.4641347229480743,0.4427714049816131,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6885776519775391,0.4576159119606018,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.839530348777771,0.3844629526138305,0.3677280843257904,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6634213328361511,0.1865905374288559,0.8591185808181763,284.8813171386719,284.95001220703125,298.52197265625,294.7236633300781,297.38330078125,296.99468994140625,284.8819885253906,1.0,0.5543315410614014,0.3575742840766907,0.3575742840766907,1.0,1.0,-2.8671975135803223,0.7266680002212524,2.1405293941497803,0.0804032087326049,0.8037909269332886,0.8037909269332886,0.0,156.26348876953125,120.0,51293.609375,0.0,2106.54931640625,1.0,279.6590576171875,283.2867126464844,297.7323303222656,301.13006591796875,293.1499938964844,293.1499938964844,279.95001220703125,41302.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570139408111572,1.0,0.0,0.0,3.3785502910614014,3.378572940826416,7.61647640956653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.984375,0.0,1288.3411865234375,1895.4371337890625,0.0,3001.003173828125,0.8500568270683289,1.0,0.0,3.0,1.0,0.0
18037320,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7624669075012207,0.2856173515319824,0.260793000459671,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.892831563949585,0.4641347229480743,0.4427714049816131,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6885776519775391,0.4576159119606018,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.839530348777771,0.3844629526138305,0.3677280843257904,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6634213328361511,0.1865905374288559,0.8591185808181763,284.8813171386719,284.95001220703125,298.52197265625,294.7236633300781,297.38330078125,296.99468994140625,284.8819885253906,1.0,0.5543315410614014,0.3575742840766907,0.3575742840766907,1.0,1.0,-2.8671975135803223,0.7266680002212524,2.1405293941497803,0.0804032087326049,0.8037909269332886,0.8037909269332886,0.0,156.26348876953125,120.0,51293.609375,0.0,2106.54931640625,1.0,279.6590576171875,283.2867126464844,297.7323303222656,301.13006591796875,293.1499938964844,293.1499938964844,279.95001220703125,41302.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570139408111572,1.0,0.0,0.0,3.3785502910614014,3.378572940826416,7.61647640956653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.984375,0.0,1288.3411865234375,1895.4371337890625,0.0,3001.003173828125,0.8500568270683289,1.0,0.0,3.0,1.0,0.0
18037380,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7716646790504456,0.283566802740097,0.2584608495235443,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9042067527770996,0.4609176516532898,0.4392130970954895,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9990000128746032,0.6922518014907837,0.4375350177288055,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8494895696640015,0.3819586634635925,0.3648711144924164,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.6710074543952942,0.184720829129219,0.8486500382423401,284.9600524902344,284.95001220703125,298.5071105957031,294.6594543457031,297.38287353515625,296.9996032714844,284.95880126953125,1.0,0.5417376160621643,0.3586397469043731,0.3586397469043731,1.0,1.0,-2.8199667930603027,0.7140796780586243,2.1058871746063232,0.0793119445443153,0.8582332134246826,0.8582332134246826,0.0,145.73892211914062,108.0,49697.46484375,0.0,1977.9215087890625,1.0,279.9399719238281,283.3945617675781,297.6107788085937,300.8420715332031,293.1499938964844,293.1499938964844,280.25,35422.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432953953742981,1.0,0.0,0.0,3.4378604888916016,3.437882423400879,7.886236517151701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.2509765625,0.0,1305.642578125,1895.4371337890625,0.0,2872.519287109375,0.8572181463241577,1.0,0.0,3.0,1.0,0.0
18037440,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7716646790504456,0.283566802740097,0.2584608495235443,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9042067527770996,0.4609176516532898,0.4392130970954895,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9990000128746032,0.6922518014907837,0.4375350177288055,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8494895696640015,0.3819586634635925,0.3648711144924164,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.6710074543952942,0.184720829129219,0.8486500382423401,284.9600524902344,284.95001220703125,298.5071105957031,294.6594543457031,297.38287353515625,296.9996032714844,284.95880126953125,1.0,0.5417376160621643,0.3586397469043731,0.3586397469043731,1.0,1.0,-2.8199667930603027,0.7140796780586243,2.1058871746063232,0.0793119445443153,0.8582332134246826,0.8582332134246826,0.0,145.73892211914062,108.0,49697.46484375,0.0,1977.9215087890625,1.0,279.9399719238281,283.3945617675781,297.6107788085937,300.8420715332031,293.1499938964844,293.1499938964844,280.25,35422.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432953953742981,1.0,0.0,0.0,3.4378604888916016,3.437882423400879,7.886236517151701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.2509765625,0.0,1305.642578125,1895.4371337890625,0.0,2872.519287109375,0.8572181463241577,1.0,0.0,3.0,1.0,0.0
18037500,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7771211862564087,0.2826333343982696,0.257395327091217,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9111723899841307,0.4594283699989319,0.4375625252723694,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.6952215433120728,0.4267528355121612,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8553728461265564,0.3807997703552246,0.3635435104370117,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6755496263504028,0.1838466376066208,0.843731701374054,285.0447998046875,284.95001220703125,298.4997863769531,294.6268615722656,297.3875732421875,297.0085754394531,285.0452575683594,1.0,0.5352494716644287,0.3591724932193756,0.3591724932193756,1.0,1.0,-2.7962374687194824,0.707726001739502,2.0885114669799805,0.0784568712115287,0.9313725233078004,0.9313725233078004,0.0,140.3077392578125,108.0,48623.9765625,0.0,1914.0758056640625,1.0,280.1936340332031,283.501220703125,297.552734375,300.6495361328125,293.1499938964844,293.1499938964844,280.25,32310.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345365524291992,1.0,0.0,0.0,3.5086371898651123,3.5086593627929688,8.21429409825214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.376953125,0.0,1354.9710693359375,1895.4371337890625,0.0,2790.715576171875,0.8723524212837219,1.0,0.0,3.0,1.0,0.0
18037560,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7832326292991638,0.2816846966743469,0.2564191222190857,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9192668199539183,0.4579363763332367,0.436025857925415,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6985782980918884,0.4154751896858215,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8619655966758728,0.3796357214450836,0.3623065054416656,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6806600093841553,0.18299300968647,0.8390809297561646,285.0055847167969,284.95001220703125,298.4925537109375,294.593994140625,297.3963928222656,297.022705078125,285.0008850097656,1.0,0.5286592245101929,0.3599360883235931,0.3599360883235931,1.0,1.0,-2.772587776184082,0.7019521594047546,2.0706355571746826,0.0777569562196731,0.931374490261078,0.931374490261078,0.0,134.7799072265625,111.0,48393.5625,0.0,1850.877197265625,1.0,280.2409973144531,283.466064453125,297.5465393066406,300.6793212890625,293.1499938964844,293.1499938964844,279.95001220703125,32297.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830940306186676,1.0,0.0,0.0,3.592071771621704,3.592094659805298,8.609606538811931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.57421875,0.0,1442.4090576171875,1895.4371337890625,0.0,2757.200927734375,0.8891919255256653,1.0,0.0,3.0,1.0,0.0
18037620,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7883130311965942,0.2788190841674804,0.2538881301879883,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9265145659446716,0.4539028108119964,0.4323004782199859,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.703174889087677,0.4036793112754822,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8678565621376038,0.3764094114303589,0.3593016564846039,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6847501993179321,0.1808403581380844,0.8291015028953552,284.8806457519531,284.95001220703125,298.4781799316406,294.5276794433594,297.4070129394531,297.04107666015625,284.8825988769531,1.0,0.5202670097351074,0.3614632785320282,0.3614632785320282,1.0,1.0,-2.7352733612060547,0.6937164068222046,2.0415568351745605,0.0764478743076324,0.8111743330955505,0.8111743330955505,0.0,128.6328582763672,114.0,48116.92578125,0.0,1765.1695556640625,1.0,279.9590148925781,283.345703125,297.5428771972656,300.7349853515625,293.1499938964844,293.1499938964844,280.25,40658.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388102054595947,1.0,0.0,0.0,3.3937296867370605,3.393752098083496,7.685069363105868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.732421875,0.0,1298.7139892578125,1895.4371337890625,0.0,2830.600830078125,0.852699339389801,1.0,0.0,3.0,1.0,0.0
18037680,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7883130311965942,0.2788190841674804,0.2538881301879883,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9265145659446716,0.4539028108119964,0.4323004782199859,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.703174889087677,0.4036793112754822,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8678565621376038,0.3764094114303589,0.3593016564846039,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6847501993179321,0.1808403581380844,0.8291015028953552,284.8806457519531,284.95001220703125,298.4781799316406,294.5276794433594,297.4070129394531,297.04107666015625,284.8825988769531,1.0,0.5202670097351074,0.3614632785320282,0.3614632785320282,1.0,1.0,-2.7352733612060547,0.6937164068222046,2.0415568351745605,0.0764478743076324,0.8111743330955505,0.8111743330955505,0.0,128.6328582763672,114.0,48116.92578125,0.0,1765.1695556640625,1.0,279.9590148925781,283.345703125,297.5428771972656,300.7349853515625,293.1499938964844,293.1499938964844,280.25,40658.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388102054595947,1.0,0.0,0.0,3.3937296867370605,3.393752098083496,7.685069363105868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.732421875,0.0,1298.7139892578125,1895.4371337890625,0.0,2830.600830078125,0.852699339389801,1.0,0.0,3.0,1.0,0.0
18037740,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7898493409156799,0.2767606973648071,0.2517716586589813,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9288111925125122,0.4506925344467163,0.4289864599704742,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.7067019939422607,0.3980481028556824,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8697823286056519,0.373867779970169,0.3566411435604095,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6854860186576843,0.1790069937705993,0.8200043439865112,284.9766845703125,284.95001220703125,298.4638366699219,294.4608764648437,297.4178161621094,297.05926513671875,284.9754333496094,1.0,0.5147754549980164,0.3629904687404632,0.3629904687404632,1.0,1.0,-2.7078397274017334,0.6885943412780762,2.019245386123657,0.0767356380820274,0.8829421401023865,0.8829421401023865,0.0,125.41009521484376,117.0,47019.23828125,0.0,1709.4754638671875,1.0,280.2402648925781,283.460693359375,297.4203186035156,300.4748840332031,293.1499938964844,293.1499938964844,280.54998779296875,34245.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265960812568665,1.0,0.0,0.0,3.489741086959839,3.489763259887696,8.126053785417753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.55712890625,0.0,1349.5238037109375,1895.4371337890625,0.0,2716.78173828125,0.8679733276367188,1.0,0.0,3.0,1.0,0.0
18037800,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7898493409156799,0.2767606973648071,0.2517716586589813,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9288111925125122,0.4506925344467163,0.4289864599704742,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.7067019939422607,0.3980481028556824,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8697823286056519,0.373867779970169,0.3566411435604095,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6854860186576843,0.1790069937705993,0.8200043439865112,284.9766845703125,284.95001220703125,298.4638366699219,294.4608764648437,297.4178161621094,297.05926513671875,284.9754333496094,1.0,0.5147754549980164,0.3629904687404632,0.3629904687404632,1.0,1.0,-2.7078397274017334,0.6885943412780762,2.019245386123657,0.0767356380820274,0.8829421401023865,0.8829421401023865,0.0,125.41009521484376,117.0,47019.23828125,0.0,1709.4754638671875,1.0,280.2402648925781,283.460693359375,297.4203186035156,300.4748840332031,293.1499938964844,293.1499938964844,280.54998779296875,34245.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265960812568665,1.0,0.0,0.0,3.489741086959839,3.489763259887696,8.126053785417753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.55712890625,0.0,1349.5238037109375,1895.4371337890625,0.0,2716.78173828125,0.8679733276367188,1.0,0.0,3.0,1.0,0.0
18037860,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7892719507217407,0.2749128341674804,0.2500701546669006,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9280977845191956,0.4477404356002807,0.4261554777622223,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.7089985609054565,0.3962017297744751,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8693172335624695,0.3715704679489136,0.3544212877750397,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6843125224113464,0.1773394793272018,0.8122840523719788,285.0451965332031,284.95001220703125,298.44940185546875,294.3939819335937,297.424560546875,297.0718994140625,285.0414428710937,1.0,0.5114230513572693,0.364401638507843,0.364401638507843,1.0,1.0,-2.688223600387573,0.685663640499115,2.002559900283813,0.0781358182430267,0.9896045327186584,0.9896045327186584,0.0,123.99667358398438,120.0,46248.23828125,0.0,1674.345947265625,1.0,280.5409851074219,283.5469665527344,297.3597412109375,300.3475952148437,293.1499938964844,293.1499938964844,280.25,31089.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166606426239014,1.0,0.0,0.0,3.682586669921875,3.682610034942627,9.048971492120472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.64990234375,0.0,1532.656005859375,1895.4371337890625,0.0,2624.660400390625,0.9089978933334352,1.0,0.0,3.0,1.0,0.0
18037920,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7892719507217407,0.2749128341674804,0.2500701546669006,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9280977845191956,0.4477404356002807,0.4261554777622223,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.7089985609054565,0.3962017297744751,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8693172335624695,0.3715704679489136,0.3544212877750397,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6843125224113464,0.1773394793272018,0.8122840523719788,285.0451965332031,284.95001220703125,298.44940185546875,294.3939819335937,297.424560546875,297.0718994140625,285.0414428710937,1.0,0.5114230513572693,0.364401638507843,0.364401638507843,1.0,1.0,-2.688223600387573,0.685663640499115,2.002559900283813,0.0781358182430267,0.9896045327186584,0.9896045327186584,0.0,123.99667358398438,120.0,46248.23828125,0.0,1674.345947265625,1.0,280.5409851074219,283.5469665527344,297.3597412109375,300.3475952148437,293.1499938964844,293.1499938964844,280.25,31089.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166606426239014,1.0,0.0,0.0,3.682586669921875,3.682610034942627,9.048971492120472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.64990234375,0.0,1532.656005859375,1895.4371337890625,0.0,2624.660400390625,0.9089978933334352,1.0,0.0,3.0,1.0,0.0
