time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7849936485290527,0.2719054520130157,0.24771149456501,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9227648973464966,0.4435270428657532,0.4225853681564331,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.7081516981124878,0.398739606142044,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.865148663520813,0.3682082593441009,0.3515965938568115,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.680040180683136,0.1750818639993667,0.8032203912734985,284.86724853515625,284.95001220703125,298.4346618652344,294.3273620605469,297.41278076171875,297.05987548828125,284.8700561523437,1.0,0.5093691945075989,0.3658128082752228,0.3658128082752228,1.0,1.0,-2.669865846633911,0.6830494403839111,1.9868165254592896,0.0802530199289321,0.8479471802711487,0.8479471802711487,0.0,124.3703842163086,123.0,46631.6796875,0.0,1649.59423828125,1.0,280.2569580078125,283.3685913085937,297.3681335449219,300.4621887207031,293.1499938964844,293.1499938964844,280.54998779296875,39508.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296666145324707,1.0,0.0,0.0,3.5774810314178467,3.577504873275757,8.539805094187614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.10546875,0.0,1479.7022705078125,1895.4371337890625,0.0,2745.34228515625,0.8912950754165649,1.0,0.0,3.0,1.0,0.0
18038040,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7849936485290527,0.2719054520130157,0.24771149456501,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9227648973464966,0.4435270428657532,0.4225853681564331,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.7081516981124878,0.398739606142044,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.865148663520813,0.3682082593441009,0.3515965938568115,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.680040180683136,0.1750818639993667,0.8032203912734985,284.86724853515625,284.95001220703125,298.4346618652344,294.3273620605469,297.41278076171875,297.05987548828125,284.8700561523437,1.0,0.5093691945075989,0.3658128082752228,0.3658128082752228,1.0,1.0,-2.669865846633911,0.6830494403839111,1.9868165254592896,0.0802530199289321,0.8479471802711487,0.8479471802711487,0.0,124.3703842163086,123.0,46631.6796875,0.0,1649.59423828125,1.0,280.2569580078125,283.3685913085937,297.3681335449219,300.4621887207031,293.1499938964844,293.1499938964844,280.54998779296875,39508.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296666145324707,1.0,0.0,0.0,3.5774810314178467,3.577504873275757,8.539805094187614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.10546875,0.0,1479.7022705078125,1895.4371337890625,0.0,2745.34228515625,0.8912950754165649,1.0,0.0,3.0,1.0,0.0
18038100,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7821120023727417,0.2706784307956695,0.246441900730133,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9191421866416932,0.4416929483413696,0.4206720292568207,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7075459957122803,0.4009858667850494,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8622864484786987,0.3667398393154144,0.3500649631023407,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6771669387817383,0.1740002185106277,0.7981623411178589,284.9974365234375,284.95001220703125,298.4271240234375,294.2943115234375,297.40802001953125,297.0552673339844,285.0017395019531,1.0,0.5086352229118347,0.3665184080600738,0.3665184080600738,1.0,1.0,-2.660819292068481,0.6817502975463867,1.9790689945220947,0.0815830752253532,0.9280547499656676,0.9280547499656676,0.0,124.9625244140625,123.0,45678.8671875,0.0,1639.3551025390625,1.0,280.4996032714844,283.515380859375,297.2648010253906,300.2020874023437,293.1499938964844,293.1499938964844,280.54998779296875,34677.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230239748954773,1.0,0.0,0.0,3.609936475753784,3.609959840774536,8.69545715431741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.6748046875,0.0,1479.2642822265625,1895.4371337890625,0.0,2683.606689453125,0.8973484635353088,1.0,0.0,3.0,1.0,0.0
18038160,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7797090411186218,0.2696246206760406,0.2454956769943237,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9160208106040956,0.440058559179306,0.4191246926784515,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.7069531083106995,0.4030657708644867,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8598160743713379,0.3654398024082184,0.3488362431526184,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6746118068695068,0.1730124950408935,0.793773889541626,284.9913330078125,284.95001220703125,298.41949462890625,294.261474609375,297.4045715332031,297.0526733398437,284.9891052246094,1.0,0.5081287622451782,0.3671134412288666,0.3671134412288666,1.0,1.0,-2.6535706520080566,0.6807962656021118,1.9727743864059448,0.082653522491455,0.9402592182159424,0.9402592182159424,0.0,125.548095703125,126.0,45614.81640625,0.0,1631.6937255859375,1.0,280.5423583984375,283.5068664550781,297.2336120605469,300.2001647949219,293.1499938964844,293.1499938964844,280.25,33540.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819973886013031,1.0,0.0,0.0,3.679899454116821,3.679923295974731,9.035770744958428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.9951171875,0.0,1548.1361083984375,1895.4371337890625,0.0,2655.327392578125,0.9100614190101624,1.0,0.0,3.0,1.0,0.0
18038220,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7732308506965637,0.266644150018692,0.2431254684925079,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9079941511154176,0.435857206583023,0.4155119359493255,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.7037414312362671,0.4091089367866516,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8533176779747009,0.3620475232601166,0.3459458351135254,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6681917309761047,0.1706145703792572,0.784047544002533,284.875244140625,284.95001220703125,298.4037780761719,294.1966552734375,297.3867492675781,297.0329895019531,284.87890625,1.0,0.5074840784072876,0.3683035373687744,0.3683035373687744,1.0,1.0,-2.638484239578247,0.678708016872406,1.9597761631011963,0.0835306495428085,0.8229789733886719,0.8229789733886719,0.0,127.4124526977539,129.0,45686.09765625,0.0,1618.75634765625,1.0,280.2576904296875,283.3912353515625,297.2217712402344,300.2578125,293.1499938964844,293.1499938964844,280.54998779296875,41129.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294021487236023,1.0,0.0,0.0,3.479923963546753,3.479947328567505,8.080399425125506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.62451171875,0.0,1388.646240234375,1895.4371337890625,0.0,2742.880859375,0.8719335794448853,1.0,0.0,3.0,1.0,0.0
18038280,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7732308506965637,0.266644150018692,0.2431254684925079,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9079941511154176,0.435857206583023,0.4155119359493255,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.7037414312362671,0.4091089367866516,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8533176779747009,0.3620475232601166,0.3459458351135254,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6681917309761047,0.1706145703792572,0.784047544002533,284.875244140625,284.95001220703125,298.4037780761719,294.1966552734375,297.3867492675781,297.0329895019531,284.87890625,1.0,0.5074840784072876,0.3683035373687744,0.3683035373687744,1.0,1.0,-2.638484239578247,0.678708016872406,1.9597761631011963,0.0835306495428085,0.8229789733886719,0.8229789733886719,0.0,127.4124526977539,129.0,45686.09765625,0.0,1618.75634765625,1.0,280.2576904296875,283.3912353515625,297.2217712402344,300.2578125,293.1499938964844,293.1499938964844,280.54998779296875,41129.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294021487236023,1.0,0.0,0.0,3.479923963546753,3.479947328567505,8.080399425125506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.62451171875,0.0,1388.646240234375,1895.4371337890625,0.0,2742.880859375,0.8719335794448853,1.0,0.0,3.0,1.0,0.0
18038340,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7669362425804138,0.2644175291061401,0.2410291582345962,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9004687666893005,0.4324408769607544,0.4121794402599334,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.7007068395614624,0.415567398071289,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8469018340110779,0.3592972159385681,0.343271255493164,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6617705821990967,0.1684956401586532,0.7745639085769653,284.992431640625,284.95001220703125,298.3872985839844,294.13336181640625,297.375,297.0214538574219,284.9909362792969,1.0,0.5072291493415833,0.3694936335086822,0.3694936335086822,1.0,1.0,-2.6251060962677,0.6772207617759705,1.9478853940963743,0.0836685448884964,0.9139947295188904,0.9139947295188904,0.0,129.50094604492188,132.0,44755.7578125,0.0,1609.3267822265625,1.0,280.5410461425781,283.5213623046875,297.0957946777344,300.0050964355469,293.1499938964844,293.1499938964844,280.25,33763.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175283670425415,1.0,0.0,0.0,3.5901567935943604,3.590179920196533,8.600429737271043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.6806640625,0.0,1451.14453125,1895.4371337890625,0.0,2632.686767578125,0.8901951909065247,1.0,0.0,3.0,1.0,0.0
18038400,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7669362425804138,0.2644175291061401,0.2410291582345962,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9004687666893005,0.4324408769607544,0.4121794402599334,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.7007068395614624,0.415567398071289,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8469018340110779,0.3592972159385681,0.343271255493164,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6617705821990967,0.1684956401586532,0.7745639085769653,284.992431640625,284.95001220703125,298.3872985839844,294.13336181640625,297.375,297.0214538574219,284.9909362792969,1.0,0.5072291493415833,0.3694936335086822,0.3694936335086822,1.0,1.0,-2.6251060962677,0.6772207617759705,1.9478853940963743,0.0836685448884964,0.9139947295188904,0.9139947295188904,0.0,129.50094604492188,132.0,44755.7578125,0.0,1609.3267822265625,1.0,280.5410461425781,283.5213623046875,297.0957946777344,300.0050964355469,293.1499938964844,293.1499938964844,280.25,33763.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175283670425415,1.0,0.0,0.0,3.5901567935943604,3.590179920196533,8.600429737271043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.6806640625,0.0,1451.14453125,1895.4371337890625,0.0,2632.686767578125,0.8901951909065247,1.0,0.0,3.0,1.0,0.0
18038460,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7599999308586121,0.2614672482013702,0.2386929839849472,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8923291563987732,0.4282424747943878,0.4085799753665924,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6957307457923889,0.4229710400104522,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8399092555046082,0.3558860719203949,0.3403759002685547,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6549450755119324,0.166066899895668,0.7647469639778137,284.8903503417969,284.95001220703125,298.3699951171875,294.0719909667969,297.35662841796875,297.00146484375,284.8928527832031,1.0,0.5072451829910278,0.3706622421741485,0.3706622421741485,1.0,1.0,-2.6115968227386475,0.6755878329277039,1.9360090494155884,0.0840678066015243,0.811826229095459,0.811826229095459,0.0,132.03683471679688,135.0,44839.28125,0.0,1601.7681884765625,1.0,280.259033203125,283.4172668457031,297.0921936035156,300.0710144042969,293.1499938964844,293.1499938964844,280.54998779296875,40705.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260588049888611,1.0,0.0,0.0,3.390966415405273,3.390988826751709,7.672559263482981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.5009765625,0.0,1296.335693359375,1895.4371337890625,0.0,2711.78857421875,0.8523278832435608,1.0,0.0,3.0,1.0,0.0
18038520,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7599999308586121,0.2614672482013702,0.2386929839849472,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8923291563987732,0.4282424747943878,0.4085799753665924,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6957307457923889,0.4229710400104522,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8399092555046082,0.3558860719203949,0.3403759002685547,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6549450755119324,0.166066899895668,0.7647469639778137,284.8903503417969,284.95001220703125,298.3699951171875,294.0719909667969,297.35662841796875,297.00146484375,284.8928527832031,1.0,0.5072451829910278,0.3706622421741485,0.3706622421741485,1.0,1.0,-2.6115968227386475,0.6755878329277039,1.9360090494155884,0.0840678066015243,0.811826229095459,0.811826229095459,0.0,132.03683471679688,135.0,44839.28125,0.0,1601.7681884765625,1.0,280.259033203125,283.4172668457031,297.0921936035156,300.0710144042969,293.1499938964844,293.1499938964844,280.54998779296875,40705.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260588049888611,1.0,0.0,0.0,3.390966415405273,3.390988826751709,7.672559263482981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.5009765625,0.0,1296.335693359375,1895.4371337890625,0.0,2711.78857421875,0.8523278832435608,1.0,0.0,3.0,1.0,0.0
18038580,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7536841034889221,0.2592041194438934,0.2366036474704742,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8847029209136963,0.4247401058673858,0.4052152037620544,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6908765435218811,0.4301298558712005,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8334115147590637,0.3530451357364654,0.3376584351062774,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6485629677772522,0.1639067977666854,0.7551985383033752,284.9940490722656,284.95001220703125,298.35162353515625,294.012939453125,297.3451843261719,296.9911499023437,284.992431640625,1.0,0.5074172616004944,0.3718308210372925,0.3718308210372925,1.0,1.0,-2.5989041328430176,0.6741095185279846,1.9247946739196773,0.085869051516056,0.8980169296264648,0.8980169296264648,0.0,134.61656188964844,138.0,43998.81640625,0.0,1595.58447265625,1.0,280.54034423828125,283.5345458984375,296.9747009277344,299.8338623046875,293.1499938964844,293.1499938964844,280.8500061035156,33521.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814193844795227,1.0,0.0,0.0,3.51313853263855,3.5131609439849854,8.235384143517877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.26513671875,0.0,1368.3154296875,1895.4371337890625,0.0,2601.866455078125,0.8727127313613892,1.0,0.0,3.0,1.0,0.0
18038640,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7536841034889221,0.2592041194438934,0.2366036474704742,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8847029209136963,0.4247401058673858,0.4052152037620544,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6908765435218811,0.4301298558712005,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8334115147590637,0.3530451357364654,0.3376584351062774,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6485629677772522,0.1639067977666854,0.7551985383033752,284.9940490722656,284.95001220703125,298.35162353515625,294.012939453125,297.3451843261719,296.9911499023437,284.992431640625,1.0,0.5074172616004944,0.3718308210372925,0.3718308210372925,1.0,1.0,-2.5989041328430176,0.6741095185279846,1.9247946739196773,0.085869051516056,0.8980169296264648,0.8980169296264648,0.0,134.61656188964844,138.0,43998.81640625,0.0,1595.58447265625,1.0,280.54034423828125,283.5345458984375,296.9747009277344,299.8338623046875,293.1499938964844,293.1499938964844,280.8500061035156,33521.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814193844795227,1.0,0.0,0.0,3.51313853263855,3.5131609439849854,8.235384143517877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.26513671875,0.0,1368.3154296875,1895.4371337890625,0.0,2601.866455078125,0.8727127313613892,1.0,0.0,3.0,1.0,0.0
18038700,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7507907152175903,0.2581578195095062,0.235671117901802,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8811371922492981,0.4230826199054718,0.4036582708358764,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9990000128746032,0.6883285045623779,0.4335785210132599,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8303844332695007,0.3517079949378967,0.3364088535308838,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6456211805343628,0.1628917604684829,0.7507800459861755,285.0899963378906,284.95001220703125,298.3420104980469,293.9844055175781,297.3409729003906,296.98809814453125,285.0941467285156,1.0,0.5075886845588684,0.3724151253700256,0.3724151253700256,1.0,1.0,-2.59324598312378,0.6735777258872986,1.919668197631836,0.0870495662093162,0.9904636144638062,0.9904636144638062,0.0,135.9036865234375,138.0,43215.66796875,0.0,1593.443115234375,1.0,280.7967224121094,283.6519775390625,296.920166015625,299.6661071777344,293.1499938964844,293.1499938964844,280.8500061035156,30977.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064278364181519,1.0,0.0,0.0,3.6071465015411377,3.607169389724731,8.682022212269658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.61328125,0.0,1448.8770751953125,1895.4371337890625,0.0,2530.336669921875,0.8934144973754883,1.0,0.0,3.0,1.0,0.0
18038760,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7481220960617065,0.2571542263031006,0.2348429858684539,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8777920603752136,0.4214701950550079,0.4022194147109985,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9990000128746032,0.6856426000595093,0.4368925094604492,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8275436162948608,0.3504130244255066,0.3352610468864441,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.6428786516189575,0.1619179993867874,0.7466668486595154,285.0754699707031,284.95001220703125,298.33209228515625,293.95660400390625,297.3378295898437,296.9866943359375,285.0722351074219,1.0,0.5078215003013611,0.3730005621910095,0.3730005621910095,1.0,1.0,-2.5881826877593994,0.673239529132843,1.9149432182312007,0.0883487164974212,1.0,1.0,0.0,137.1678466796875,126.0,43292.078125,0.0,1592.02490234375,1.0,280.8415222167969,283.63238525390625,296.9219055175781,299.7206726074219,293.1499938964844,293.1499938964844,280.54998779296875,31041.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041894435882568,1.0,0.0,0.0,3.712128400802612,3.712152004241944,9.19473620797362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.541015625,0.0,1565.6646728515625,1895.4371337890625,0.0,2509.790283203125,0.915482461452484,1.0,0.0,3.0,1.0,0.0
18038820,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7464523911476135,0.2539450526237488,0.2322692722082138,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8760687708854675,0.4169288873672485,0.3983022272586822,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.6785818338394165,0.4351524114608764,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8261085748672485,0.346695601940155,0.3320650458335876,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6407411098480225,0.1593835800886154,0.7360385656356812,284.8650817871094,284.95001220703125,298.3112487792969,293.9034423828125,297.3289489746094,296.9815673828125,284.8657531738281,1.0,0.5029922723770142,0.3741714656352997,0.3741714656352997,1.0,1.0,-2.5617058277130127,0.6669999361038208,1.8947060108184808,0.0891486927866935,0.8672086596488953,0.8672086596488953,0.0,135.58058166503906,114.0,43806.41796875,0.0,1548.8377685546875,1.0,280.557373046875,283.4191589355469,296.9491271972656,299.8634948730469,293.1499938964844,293.1499938964844,280.8500061035156,38529.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183922171592712,1.0,0.0,0.0,3.656693696975708,3.656718254089356,8.922169740799291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.17138671875,0.0,1559.591552734375,1895.4371337890625,0.0,2640.6806640625,0.9079145193099976,1.0,0.0,3.0,1.0,0.0
18038880,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7464523911476135,0.2539450526237488,0.2322692722082138,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8760687708854675,0.4169288873672485,0.3983022272586822,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.6785818338394165,0.4351524114608764,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8261085748672485,0.346695601940155,0.3320650458335876,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6407411098480225,0.1593835800886154,0.7360385656356812,284.8650817871094,284.95001220703125,298.3112487792969,293.9034423828125,297.3289489746094,296.9815673828125,284.8657531738281,1.0,0.5029922723770142,0.3741714656352997,0.3741714656352997,1.0,1.0,-2.5617058277130127,0.6669999361038208,1.8947060108184808,0.0891486927866935,0.8672086596488953,0.8672086596488953,0.0,135.58058166503906,114.0,43806.41796875,0.0,1548.8377685546875,1.0,280.557373046875,283.4191589355469,296.9491271972656,299.8634948730469,293.1499938964844,293.1499938964844,280.8500061035156,38529.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183922171592712,1.0,0.0,0.0,3.656693696975708,3.656718254089356,8.922169740799291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.17138671875,0.0,1559.591552734375,1895.4371337890625,0.0,2640.6806640625,0.9079145193099976,1.0,0.0,3.0,1.0,0.0
18038940,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7485894560813904,0.2513801157474518,0.2295743227005005,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8791645169258118,0.4130617976188659,0.3942352831363678,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.6745896935462952,0.4262551069259643,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8287591338157654,0.3434633910655975,0.3286476135253906,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6416460871696472,0.1570060849189758,0.7241639494895935,284.9840087890625,284.95001220703125,298.2889404296875,293.8538513183594,297.3212280273437,296.9790954589844,284.980712890625,1.0,0.4947631955146789,0.3753423392772674,0.3753423392772674,1.0,1.0,-2.524520874023437,0.6571304798126221,1.867390394210816,0.0878170356154441,0.951780378818512,0.951780378818512,0.0,130.5966339111328,102.0,42446.359375,0.0,1477.6390380859375,1.0,280.8431091308594,283.55914306640625,296.8185729980469,299.5924377441406,293.1499938964844,293.1499938964844,280.54998779296875,33798.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072645664215088,1.0,0.0,0.0,3.738762855529785,3.7387871742248535,9.327152952209872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.98046875,0.0,1617.309326171875,1895.4371337890625,0.0,2538.026123046875,0.9233657121658324,1.0,0.0,3.0,1.0,0.0
18039000,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7485894560813904,0.2513801157474518,0.2295743227005005,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8791645169258118,0.4130617976188659,0.3942352831363678,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.6745896935462952,0.4262551069259643,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8287591338157654,0.3434633910655975,0.3286476135253906,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6416460871696472,0.1570060849189758,0.7241639494895935,284.9840087890625,284.95001220703125,298.2889404296875,293.8538513183594,297.3212280273437,296.9790954589844,284.980712890625,1.0,0.4947631955146789,0.3753423392772674,0.3753423392772674,1.0,1.0,-2.524520874023437,0.6571304798126221,1.867390394210816,0.0878170356154441,0.951780378818512,0.951780378818512,0.0,130.5966339111328,102.0,42446.359375,0.0,1477.6390380859375,1.0,280.8431091308594,283.55914306640625,296.8185729980469,299.5924377441406,293.1499938964844,293.1499938964844,280.54998779296875,33798.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072645664215088,1.0,0.0,0.0,3.738762855529785,3.7387871742248535,9.327152952209872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.98046875,0.0,1617.309326171875,1895.4371337890625,0.0,2538.026123046875,0.9233657121658324,1.0,0.0,3.0,1.0,0.0
18039060,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7534989714622498,0.2482752948999405,0.2267751693725586,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8857606053352356,0.4085968136787414,0.3900384604930877,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.6722097992897034,0.4125756621360779,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8343880772590637,0.3397217094898224,0.3250966668128967,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6449092030525208,0.1544332504272461,0.7119973301887512,284.84912109375,284.95001220703125,298.2649841308594,293.8081970214844,297.3120422363281,296.9751281738281,284.85357666015625,1.0,0.4842167198657989,0.376842588186264,0.376842588186264,1.0,1.0,-2.4808032512664795,0.6457473039627075,1.8350560665130613,0.0858118161559104,0.809542715549469,0.809542715549469,0.0,123.52618408203124,105.0,42066.171875,0.0,1391.15478515625,1.0,280.557373046875,283.4381408691406,296.8200988769531,299.6356811523437,293.1499938964844,293.1499938964844,280.8500061035156,42939.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142419457435608,1.0,0.0,0.0,3.482870101928711,3.482893943786621,8.094086751953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.55419921875,0.0,1404.6007080078125,1895.4371337890625,0.0,2602.31103515625,0.8738647103309631,1.0,0.0,3.0,1.0,0.0
18039120,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7534989714622498,0.2482752948999405,0.2267751693725586,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8857606053352356,0.4085968136787414,0.3900384604930877,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.6722097992897034,0.4125756621360779,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8343880772590637,0.3397217094898224,0.3250966668128967,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6449092030525208,0.1544332504272461,0.7119973301887512,284.84912109375,284.95001220703125,298.2649841308594,293.8081970214844,297.3120422363281,296.9751281738281,284.85357666015625,1.0,0.4842167198657989,0.376842588186264,0.376842588186264,1.0,1.0,-2.4808032512664795,0.6457473039627075,1.8350560665130613,0.0858118161559104,0.809542715549469,0.809542715549469,0.0,123.52618408203124,105.0,42066.171875,0.0,1391.15478515625,1.0,280.557373046875,283.4381408691406,296.8200988769531,299.6356811523437,293.1499938964844,293.1499938964844,280.8500061035156,42939.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142419457435608,1.0,0.0,0.0,3.482870101928711,3.482893943786621,8.094086751953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.55419921875,0.0,1404.6007080078125,1895.4371337890625,0.0,2602.31103515625,0.8738647103309631,1.0,0.0,3.0,1.0,0.0
18039180,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7556186318397522,0.2460448145866394,0.2244211435317993,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8886390328407288,0.4050317406654358,0.3863044679164886,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.672409176826477,0.4047719240188598,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8368296027183533,0.336743950843811,0.3219427466392517,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6456836462020874,0.152274414896965,0.7011064291000366,284.9765625,284.95001220703125,298.2392883300781,293.7669677734375,297.3060913085937,296.9755859375,284.9751281738281,1.0,0.4773635566234588,0.3783428370952606,0.3783428370952606,1.0,1.0,-2.4472217559814453,0.6377914547920227,1.8094301223754885,0.0844344049692154,0.8940098881721497,0.8940098881721497,0.0,119.28150939941406,108.0,40826.453125,0.0,1331.5054931640625,1.0,280.84088134765625,283.5829467773437,296.7041320800781,299.369873046875,293.1499938964844,293.1499938964844,281.1499938964844,34668.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969968914985657,1.0,0.0,0.0,3.5586721897125244,3.558695077896118,8.450243740298902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2216796875,0.0,1424.2049560546875,1895.4371337890625,0.0,2444.0009765625,0.8838290572166443,1.0,0.0,3.0,1.0,0.0
18039240,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7556186318397522,0.2460448145866394,0.2244211435317993,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8886390328407288,0.4050317406654358,0.3863044679164886,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.672409176826477,0.4047719240188598,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8368296027183533,0.336743950843811,0.3219427466392517,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6456836462020874,0.152274414896965,0.7011064291000366,284.9765625,284.95001220703125,298.2392883300781,293.7669677734375,297.3060913085937,296.9755859375,284.9751281738281,1.0,0.4773635566234588,0.3783428370952606,0.3783428370952606,1.0,1.0,-2.4472217559814453,0.6377914547920227,1.8094301223754885,0.0844344049692154,0.8940098881721497,0.8940098881721497,0.0,119.28150939941406,108.0,40826.453125,0.0,1331.5054931640625,1.0,280.84088134765625,283.5829467773437,296.7041320800781,299.369873046875,293.1499938964844,293.1499938964844,281.1499938964844,34668.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969968914985657,1.0,0.0,0.0,3.5586721897125244,3.558695077896118,8.450243740298902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2216796875,0.0,1424.2049560546875,1895.4371337890625,0.0,2444.0009765625,0.8838290572166443,1.0,0.0,3.0,1.0,0.0
18039300,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7558444738388062,0.2450611442327499,0.2234537005424499,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8889459371566772,0.4034072458744049,0.3846734166145324,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.6725316643714905,0.4026569724082947,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8370905518531799,0.3353922963142395,0.3205795288085937,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.6453642845153809,0.1512939482927322,0.6963865756988525,285.0792236328125,284.95001220703125,298.2257080078125,293.74810791015625,297.30377197265625,296.9767761230469,285.08465576171875,1.0,0.4749012887477875,0.3790929615497589,0.3790929615497589,1.0,1.0,-2.4342470169067383,0.6350826025009155,1.7991644144058228,0.0842803567647934,0.9858930706977844,0.9858930706977844,0.0,118.01749420166016,108.0,39901.78125,0.0,1310.4007568359375,1.0,281.09783935546875,283.7100524902344,296.6561584472656,299.1983642578125,293.1499938964844,293.1499938964844,281.1499938964844,31794.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862902879714966,1.0,0.0,0.0,3.638160228729248,3.638183355331421,8.831956961330434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.50634765625,0.0,1488.67236328125,1895.4371337890625,0.0,2346.796630859375,0.901145875453949,1.0,0.0,3.0,1.0,0.0
18039360,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7556973099708557,0.244127407670021,0.2226127833127975,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8887456655502319,0.4018563628196716,0.3832031786441803,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9990000128746032,0.6725051403045654,0.4013818204402923,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8369142413139343,0.3340981304645538,0.3193495273590088,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6447262763977051,0.1503584533929824,0.6920762062072754,285.0690002441406,284.95001220703125,298.2116394042969,293.7304992675781,297.3021240234375,296.9787902832031,285.0655212402344,1.0,0.4729678332805633,0.3799834847450256,0.3799834847450256,1.0,1.0,-2.423279523849488,0.6333366632461548,1.7899428606033323,0.0847131609916687,1.0,1.0,0.0,117.15679931640624,111.0,39861.96484375,0.0,1293.570068359375,1.0,281.1418762207031,283.693359375,296.6698913574219,299.2552185058594,293.1499938964844,293.1499938964844,280.8500061035156,31485.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815199494361877,1.0,0.0,0.0,3.73877215385437,3.7387962341308594,9.327200132247526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.80224609375,0.0,1599.5902099609375,1895.4371337890625,0.0,2303.7978515625,0.9218248128890992,1.0,0.0,3.0,1.0,0.0
18039420,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7523818016052246,0.2410891503095626,0.2202294021844864,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.884939968585968,0.3975029587745666,0.3794944584369659,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.6693135499954224,0.4025120735168457,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8336231112480164,0.3304333388805389,0.3162355422973633,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.641148567199707,0.1479560732841491,0.6821790337562561,284.8638000488281,284.95001220703125,298.18194580078125,293.6991882324219,297.2936096191406,296.9762878417969,284.86541748046875,1.0,0.4701676070690155,0.3817645013332367,0.3817645013332367,1.0,1.0,-2.401688814163208,0.6299379467964172,1.7717509269714355,0.0858573541045188,0.8654779195785522,0.8654779195785522,0.0,116.91214752197266,114.0,40383.05859375,0.0,1266.75244140625,1.0,280.85723876953125,283.48785400390625,296.731689453125,299.42340087890625,293.1499938964844,293.1499938964844,281.1499938964844,38987.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931973934173584,1.0,0.0,0.0,3.665604829788208,3.6656296253204346,8.965708389041538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.74609375,0.0,1573.0491943359375,1895.4371337890625,0.0,2409.400390625,0.9102877378463744,1.0,0.0,3.0,1.0,0.0
18039480,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7523818016052246,0.2410891503095626,0.2202294021844864,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.884939968585968,0.3975029587745666,0.3794944584369659,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.6693135499954224,0.4025120735168457,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8336231112480164,0.3304333388805389,0.3162355422973633,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.641148567199707,0.1479560732841491,0.6821790337562561,284.8638000488281,284.95001220703125,298.18194580078125,293.6991882324219,297.2936096191406,296.9762878417969,284.86541748046875,1.0,0.4701676070690155,0.3817645013332367,0.3817645013332367,1.0,1.0,-2.401688814163208,0.6299379467964172,1.7717509269714355,0.0858573541045188,0.8654779195785522,0.8654779195785522,0.0,116.91214752197266,114.0,40383.05859375,0.0,1266.75244140625,1.0,280.85723876953125,283.48785400390625,296.731689453125,299.42340087890625,293.1499938964844,293.1499938964844,281.1499938964844,38987.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931973934173584,1.0,0.0,0.0,3.665604829788208,3.6656296253204346,8.965708389041538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.74609375,0.0,1573.0491943359375,1895.4371337890625,0.0,2409.400390625,0.9102877378463744,1.0,0.0,3.0,1.0,0.0
18039540,296.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.7476879954338074,0.0,0.2178427726030349,296.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.879351019859314,0.0,0.3757409751415252,296.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.0,0.4060053527355194,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.828770101070404,0.0,0.3130482137203216,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.6362791061401367,0.0,0.6718302369117737,285.0061950683594,294.1499938964844,298.1499938964844,293.6734619140625,297.2859191894531,296.9756164550781,285.0036315917969,0.0,0.0,0.3835455179214477,0.3835455179214477,1.0,1.0,-2.382242441177368,0.6272097229957581,1.7550327777862549,0.0872824266552925,0.0,0.0,0.0,117.68303680419922,60.0,39344.05859375,0.0,1246.9686279296875,0.0,281.14324951171875,283.6445007324219,296.6307983398437,299.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,33285.79296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.762564182281494,3.7625889778137207,9.44628709476092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1641.1103515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.7476879954338074,0.0,0.2178427726030349,296.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.879351019859314,0.0,0.3757409751415252,296.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.0,0.4060053527355194,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.828770101070404,0.0,0.3130482137203216,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.6362791061401367,0.0,0.6718302369117737,285.0061950683594,294.1499938964844,298.1499938964844,293.6734619140625,297.2859191894531,296.9756164550781,285.0036315917969,0.0,0.0,0.3835455179214477,0.3835455179214477,1.0,1.0,-2.382242441177368,0.6272097229957581,1.7550327777862549,0.0872824266552925,0.0,0.0,0.0,117.68303680419922,60.0,39344.05859375,0.0,1246.9686279296875,0.0,281.14324951171875,283.6445007324219,296.6307983398437,299.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,33285.79296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.762564182281494,3.7625889778137207,9.44628709476092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1641.1103515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.4538560211658478,0.0,-0.0022822490427643,297.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.4538560211658478,0.0,-0.0024033284280449,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.4538560211658478,0.0,-0.0017750882543623,297.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.4538560211658478,0.0,-0.0024033323861658,297.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,-0.0114001259207725,285.9044494628906,294.1499938964844,298.1321105957031,293.6630859375,296.7368469238281,296.754150390625,284.0680236816406,0.0,0.0,0.3078827559947967,0.3078827559947967,1.0,1.0,-0.0778963714838028,0.0167652778327465,0.0611310899257659,-0.0976950526237487,0.0,0.0,0.0,-0.4471215009689331,60.0,2127.78662109375,0.0,-4.032958167954348e-05,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,2.266548108309508e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3428859586828155e-11,1.3429288063526723e-11,2.329254412729498e-17,3.0035621212398667e-10,3.003559068126549e-10,2.978588976739583e-16,0.0,0.0,-0.0,0.0,0.0,7.142084203935979e-20,1.2240058289694699e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,0.0008441192330792,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,0.0014008012367412,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0016958886990323,297.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0011812906013801,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0027628680691123,286.8273620605469,294.1499938964844,298.110595703125,293.6541748046875,296.6485900878906,297.04022216796875,283.6162109375,0.0,0.0,0.2301273196935653,0.2301273196935653,1.0,1.0,-0.0094648627564311,0.0021633491851389,0.0073015135712921,-0.0332745313644409,0.0,0.0,0.0,-0.0549952276051044,60.0,1099.7672119140625,0.0,-6.105546162871178e-06,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.75160192840411e-26,-1.0553620313508589e-25,-1.291631898699348e-28,-3.3006899060787614e-18,-3.2981190287349466e-18,-2.570961758242556e-21,0.0,0.0,-0.0,0.0,0.0,2.2420775429197083e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,9.943987970473243e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,0.0001052408479154,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,7.840907346690074e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,0.0001050157661666,297.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,0.0004952237941324,286.797119140625,294.1499938964844,298.05914306640625,293.6415405273437,296.7054748535156,297.4762878417969,283.3309631347656,0.0,0.0,0.0767091065645217,0.0767091065645217,1.0,1.0,-0.0010602513793855,3.306244980194606e-05,0.0010271889623254,-0.0301558878272771,0.0,0.0,0.0,-0.0107406275346875,60.0,225.02394104003903,0.0,-7.66253478445833e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0825459592502506e-35,3.799829971851496e-35,1.968844269961569e-35,4.887710477070323e-21,2.5295324495745802e-21,2.3581780274957425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
