time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,9.943987970473243e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,0.0001052408479154,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,7.840907346690074e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,0.0001050157661666,297.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,0.0004952237941324,286.797119140625,294.1499938964844,298.05914306640625,293.6415405273437,296.7054748535156,297.4762878417969,283.3309631347656,0.0,0.0,0.0767091065645217,0.0767091065645217,1.0,1.0,-0.0010602513793855,3.306244980194606e-05,0.0010271889623254,-0.0301558878272771,0.0,0.0,0.0,-0.0107406275346875,60.0,225.02394104003903,0.0,-7.66253478445833e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0825459592502506e-35,3.799829971851496e-35,1.968844269961569e-35,4.887710477070323e-21,2.5295324495745802e-21,2.3581780274957425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,9.78664102149196e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,0.0001030584753607,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,7.611844193888828e-05,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,0.0001030587081913,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0004888562252745,286.7897644042969,294.1499938964844,298.0292053222656,293.63751220703125,296.71795654296875,297.60040283203125,283.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428840760141,2.0032633329947213e-08,0.0010428640525788,-0.0275475233793258,0.0,0.0,0.0,-0.0102059189230203,60.0,107.9830322265625,0.0,-7.415223990392408e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.033161833997114e-39,-8.540565216742142e-39,-4.6049708355381074e-39,5.0102616469053145e-21,2.505022175217904e-21,2.505239471687412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,9.697563655208796e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0001021210264298,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,7.542681123595685e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,0.0001021210046019,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,0.0004844050563406,286.7823791503906,294.1499938964844,297.99658203125,293.6349182128906,296.7299194335937,297.68341064453125,283.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033388543874,9.788272414823496e-09,0.0010333787649869,-0.0246387254446744,0.0,0.0,0.0,-0.0096551133319735,60.0,58.84901428222656,0.0,-7.280848990376398e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7376100957627732e-43,2.1159606811304738e-43,1.1350517561031018e-43,5.010115436269698e-21,2.5050510538379217e-21,2.505064382431777e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,9.528787632007152e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0001003437428153,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,7.411414117086679e-05,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,0.0001003436991595,297.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0004759744915645,286.7674560546875,294.1499938964844,297.9237670898437,293.6336364746094,296.7522277832031,297.7688293457031,283.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154009796679,7.6644486313171e-09,0.0010153932962566,-0.0191310476511716,0.0,0.0,0.0,-0.0086124204099178,60.0,31.2719669342041,0.0,-7.0296025000971e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0101057427468946e-21,2.505052871373448e-21,2.505052871373448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,9.528787632007152e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0001003437428153,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,7.411414117086679e-05,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,0.0001003436991595,297.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0004759744915645,286.7674560546875,294.1499938964844,297.9237670898437,293.6336364746094,296.7522277832031,297.7688293457031,283.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154009796679,7.6644486313171e-09,0.0010153932962566,-0.0191310476511716,0.0,0.0,0.0,-0.0086124204099178,60.0,31.2719669342041,0.0,-7.0296025000971e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0101057427468946e-21,2.505052871373448e-21,2.505052871373448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,9.441818110644816e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,9.942788892658427e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,7.343768083956093e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,9.94278452708386e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.0004716303374152,286.7523193359375,294.1499938964844,297.841552734375,293.6370544433594,296.7723999023437,297.7971496582031,283.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006128033623,6.5805743076907675e-09,0.0010061213979497,-0.0162921920418739,0.0,0.0,0.0,-0.0080750919878482,60.0,26.0854721069336,0.0,-6.901849758378378e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052871373448e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,9.441818110644816e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,9.942788892658427e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,7.343768083956093e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,9.94278452708386e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.0004716303374152,286.7523193359375,294.1499938964844,297.841552734375,293.6370544433594,296.7723999023437,297.7971496582031,283.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006128033623,6.5805743076907675e-09,0.0010061213979497,-0.0162921920418739,0.0,0.0,0.0,-0.0080750919878482,60.0,26.0854721069336,0.0,-6.901849758378378e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052871373448e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,9.532909461995588e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,0.0001003871220746,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,7.414616993628442e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,0.0001003870856948,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,0.0004761806048918,286.73681640625,294.1499938964844,297.7509155273437,293.6444396972656,296.7906188964844,297.794921875,283.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158262448385,7.715434513499986e-09,0.0010158185614272,-0.0192646700888872,0.0,0.0,0.0,-0.0086376555263996,60.0,24.642127990722656,0.0,-7.035646376607474e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,9.532909461995588e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,0.0001003871220746,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,7.414616993628442e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,0.0001003870856948,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,0.0004761806048918,286.73681640625,294.1499938964844,297.7509155273437,293.6444396972656,296.7906188964844,297.794921875,283.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158262448385,7.715434513499986e-09,0.0010158185614272,-0.0192646700888872,0.0,0.0,0.0,-0.0086376555263996,60.0,24.642127990722656,0.0,-7.035646376607474e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.882235463010149e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0001040657152771,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,7.686317985644564e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,0.0001040656788973,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.0004936299519613,286.72052001953125,294.1499938964844,297.6526794433594,293.6551513671875,296.8071594238281,297.7578125,283.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530404979363,1.2068074539683948e-08,0.0010530283907428,-0.030659943819046,0.0,0.0,0.0,-0.0107953995466232,60.0,24.28614997863769,0.0,-7.560703352282871e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.882235463010149e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0001040657152771,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,7.686317985644564e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,0.0001040656788973,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.0004936299519613,286.72052001953125,294.1499938964844,297.6526794433594,293.6551513671875,296.8071594238281,297.7578125,283.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530404979363,1.2068074539683948e-08,0.0010530283907428,-0.030659943819046,0.0,0.0,0.0,-0.0107953995466232,60.0,24.28614997863769,0.0,-7.560703352282871e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.0001016042515402,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,0.0001069952049874,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,7.902690413175151e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,0.0001069951686076,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,0.0005075259250588,286.7119445800781,294.1499938964844,297.6010131835937,293.6615295410156,296.8148498535156,297.71978759765625,283.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826826328411,1.5534524777649494e-08,0.0010826671496033,-0.0397269651293754,0.0,0.0,0.0,-0.0125138545408844,60.0,24.305194854736328,0.0,-7.992358064257132e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,0.0001047294354066,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,0.0001102862006518,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,8.145763422362506e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,0.0001102861569961,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,0.0005231366376392,286.7030334472656,294.1499938964844,297.5477600097656,293.6684875488281,296.8222045898437,297.6706237792969,283.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159778805449,1.9428878061944488e-08,0.0011159584391862,-0.0499016530811786,0.0,0.0,0.0,-0.0144444080069661,60.0,24.405637741088867,0.0,-8.491570469004729e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,0.00010999297956,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0001158290033345,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,8.555155363865197e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0001158289596787,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0005494288634508,286.68426513671875,294.1499938964844,297.4370422363281,293.6838073730469,296.8356018066406,297.5479431152344,283.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720730690285,2.598823733990229e-08,0.0011720471084117,-0.0670032277703285,0.0,0.0,0.0,-0.0176961664110422,60.0,24.703332901000977,0.0,-9.366537767618864e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,0.00010999297956,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0001158290033345,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,8.555155363865197e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0001158289596787,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0005494288634508,286.68426513671875,294.1499938964844,297.4370422363281,293.6838073730469,296.8356018066406,297.5479431152344,283.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720730690285,2.598823733990229e-08,0.0011720471084117,-0.0670032277703285,0.0,0.0,0.0,-0.0176961664110422,60.0,24.703332901000977,0.0,-9.366537767618864e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,0.000107880019641,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0001136039136326,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,8.390808943659067e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.0001136038772528,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.000538874475751,286.66485595703125,294.1499938964844,297.3214416503906,293.70050048828125,296.8466796875,297.4261779785156,283.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495876824483,2.3354772338279872e-08,0.0011495642829686,-0.0601433105766773,0.0,0.0,0.0,-0.016390822827816,60.0,24.545469284057617,0.0,-9.010103951823113e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,0.000107880019641,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0001136039136326,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,8.390808943659067e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.0001136038772528,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.000538874475751,286.66485595703125,294.1499938964844,297.3214416503906,293.70050048828125,296.8466796875,297.4261779785156,283.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495876824483,2.3354772338279872e-08,0.0011495642829686,-0.0601433105766773,0.0,0.0,0.0,-0.016390822827816,60.0,24.545469284057617,0.0,-9.010103951823113e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,0.0001006022503133,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,0.0001059399946825,299.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,7.824749627616256e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0001059399583027,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0005025212303735,286.6462097167969,294.1499938964844,297.2017822265625,293.718017578125,296.85479736328125,297.3306884765625,283.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720401769503,1.4285270744096582e-08,0.0010720258578658,-0.0364603102207183,0.0,0.0,0.0,-0.0118947513401508,60.0,23.502914428710938,0.0,-7.83541196369697e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,0.0001006022503133,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,0.0001059399946825,299.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,7.824749627616256e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0001059399583027,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0005025212303735,286.6462097167969,294.1499938964844,297.2017822265625,293.718017578125,296.85479736328125,297.3306884765625,283.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720401769503,1.4285270744096582e-08,0.0010720258578658,-0.0364603102207183,0.0,0.0,0.0,-0.0118947513401508,60.0,23.502914428710938,0.0,-7.83541196369697e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,9.523557673674075e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,0.0001002885619527,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,7.407333032460883e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,0.0001002885255729,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.0004757140704896,286.6285705566406,294.1499938964844,297.0790405273437,293.73583984375,296.85992431640625,297.2628479003906,283.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014836714603,7.597861007013762e-09,0.001014829147607,-0.01895672082901,0.0,0.0,0.0,-0.0085794487968087,60.0,22.2038803100586,0.0,-7.021723291700256e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,9.523557673674075e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,0.0001002885619527,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,7.407333032460883e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,0.0001002885255729,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.0004757140704896,286.6285705566406,294.1499938964844,297.0790405273437,293.73583984375,296.85992431640625,297.2628479003906,283.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014836714603,7.597861007013762e-09,0.001014829147607,-0.01895672082901,0.0,0.0,0.0,-0.0085794487968087,60.0,22.2038803100586,0.0,-7.021723291700256e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,9.449713979847728e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,9.951093670679256e-05,299.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,7.349897350650281e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,9.95109076029621e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.000472025538329,286.6199035644531,294.1499938964844,297.0167541503906,293.74468994140625,296.8615417480469,297.2332458496094,283.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069588897749,6.677668196175546e-09,0.0010069522541016,-0.016546519473195,0.0,0.0,0.0,-0.0081232283264398,60.0,21.71107482910156,0.0,-6.913246153317233e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,9.516940190223976e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.0001002188582788,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,7.402183837257326e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001002188291749,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0004753835964947,286.6112365722656,294.1499938964844,296.9540405273437,293.7534484863281,296.86260986328125,297.19903564453125,284.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141119128093,7.51523021591538e-09,0.0010141043458133,-0.0187403224408626,0.0,0.0,0.0,-0.0085383942350745,60.0,21.378868103027344,0.0,-7.011949776369877e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0001004286532406,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,0.0001057571498677,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,7.811242539901286e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,0.0001057571134879,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0005016544018872,286.5932312011719,294.1499938964844,296.82769775390625,293.7704467773437,296.8630065917969,297.0799865722656,284.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701376013457,1.4068413101142596e-08,0.0010701235150918,-0.0358931832015514,0.0,0.0,0.0,-0.0117870038375258,60.0,21.311452865600582,0.0,-7.808333180037152e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0001004286532406,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,0.0001057571498677,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,7.811242539901286e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,0.0001057571134879,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0005016544018872,286.5932312011719,294.1499938964844,296.82769775390625,293.7704467773437,296.8630065917969,297.0799865722656,284.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701376013457,1.4068413101142596e-08,0.0010701235150918,-0.0358931832015514,0.0,0.0,0.0,-0.0117870038375258,60.0,21.311452865600582,0.0,-7.808333180037152e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0001061335060512,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0001117646679631,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,8.254958083853126e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0001117646315833,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0005301509518176,286.5739440917969,294.1499938964844,296.7008972167969,293.7864685058594,296.86090087890625,296.8998413085937,284.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309420224279,2.1177314124543045e-08,0.0011309208348393,-0.0544649697840213,0.0,0.0,0.0,-0.0153112411499023,60.0,21.73479652404785,0.0,-8.720610367163317e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0001061335060512,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0001117646679631,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,8.254958083853126e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0001117646315833,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0005301509518176,286.5739440917969,294.1499938964844,296.7008972167969,293.7864685058594,296.86090087890625,296.8998413085937,284.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309420224279,2.1177314124543045e-08,0.0011309208348393,-0.0544649697840213,0.0,0.0,0.0,-0.0153112411499023,60.0,21.73479652404785,0.0,-8.720610367163317e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.000105011058622,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,0.0001105826522689,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,8.167653140844777e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.0001105826158891,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0005245442735031,286.5541381835937,294.1499938964844,296.57452392578125,293.8011779785156,296.8562316894531,296.7337951660156,284.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190063087269,1.9778383375523845e-08,0.0011189865181222,-0.0508140549063682,0.0,0.0,0.0,-0.0146178705617785,60.0,21.798620223999023,0.0,-8.53710631076865e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.000105011058622,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,0.0001105826522689,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,8.167653140844777e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.0001105826158891,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0005245442735031,286.5541381835937,294.1499938964844,296.57452392578125,293.8011779785156,296.8562316894531,296.7337951660156,284.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190063087269,1.9778383375523845e-08,0.0011189865181222,-0.0508140549063682,0.0,0.0,0.0,-0.0146178705617785,60.0,21.798620223999023,0.0,-8.53710631076865e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,9.878115088213236e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0001040221977746,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,7.683096191613004e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001040221613948,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.0004934251774102,286.53515625,294.1499938964844,296.4494934082031,293.8143005371094,296.84942626953125,296.6226501464844,284.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526245459914,1.2015020089961581e-08,0.0010526125552132,-0.0305210705846548,0.0,0.0,0.0,-0.0107692880555987,60.0,21.01056861877441,0.0,-7.554185543767744e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,9.878115088213236e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0001040221977746,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,7.683096191613004e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001040221613948,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.0004934251774102,286.53515625,294.1499938964844,296.4494934082031,293.8143005371094,296.84942626953125,296.6226501464844,284.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526245459914,1.2015020089961581e-08,0.0010526125552132,-0.0305210705846548,0.0,0.0,0.0,-0.0107692880555987,60.0,21.01056861877441,0.0,-7.554185543767744e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,9.605361992726102e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.0001011499407468,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,7.470950367860496e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.000101149904367,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,0.0004798008303623,286.52606201171875,294.1499938964844,296.38775634765625,293.8201904296875,296.8453674316406,296.5842590332031,284.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235510999336,8.61629256831975e-09,0.0010235424851998,-0.021623857319355,0.0,0.0,0.0,-0.0090843541547656,60.0,20.47332763671875,0.0,-7.142764957279726e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,9.468108328292146e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,9.970457904273644e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,7.364195334957913e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,9.970454266294836e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,0.0004729448701255,286.5171203613281,294.1499938964844,296.3266906738281,293.8255920410156,296.8409118652344,296.5507507324219,284.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089146671816,6.906006433382572e-09,0.0010089076822623,-0.0171446185559034,0.0,0.0,0.0,-0.0082364398986101,60.0,19.99630355834961,0.0,-6.940085484075098e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,9.607829997548832e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0001011759159155,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,7.472868310287595e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,0.0001011758868116,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,0.0004799242597073,286.499267578125,294.1499938964844,296.2069702148437,293.8348999023437,296.83056640625,296.4734802246094,284.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237883543595,8.646813043355905e-09,0.0010237796232104,-0.0217038039118051,0.0,0.0,0.0,-0.0090993642807006,60.0,19.49155616760254,0.0,-7.14641075205691e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,9.607829997548832e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0001011759159155,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,7.472868310287595e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,0.0001011758868116,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,0.0004799242597073,286.499267578125,294.1499938964844,296.2069702148437,293.8348999023437,296.83056640625,296.4734802246094,284.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237883543595,8.646813043355905e-09,0.0010237796232104,-0.0217038039118051,0.0,0.0,0.0,-0.0090993642807006,60.0,19.49155616760254,0.0,-7.14641075205691e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001022506985464,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,0.0001076757907867,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,7.952949090395123e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,0.0001076757544069,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0005107563338242,286.48052978515625,294.1499938964844,296.0912780761719,293.842041015625,296.8175354003906,296.3304138183594,284.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895461309701,1.6337896369122973e-08,0.001089529832825,-0.0418270155787467,0.0,0.0,0.0,-0.0129120862111449,60.0,19.729869842529297,0.0,-8.094105652389771e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001022506985464,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,0.0001076757907867,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,7.952949090395123e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,0.0001076757544069,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0005107563338242,286.48052978515625,294.1499938964844,296.0912780761719,293.842041015625,296.8175354003906,296.3304138183594,284.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895461309701,1.6337896369122973e-08,0.001089529832825,-0.0418270155787467,0.0,0.0,0.0,-0.0129120862111449,60.0,19.729869842529297,0.0,-8.094105652389771e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,0.0001091079757316,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,0.0001148968804045,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,8.486299338983372e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,0.0001148968440247,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.000545009446796,286.46044921875,294.1499938964844,295.9804382324219,293.846923828125,296.8014831542969,296.1440124511719,284.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626197956502,2.4883100024908344e-08,0.0011625948827713,-0.0641255378723144,0.0,0.0,0.0,-0.0171482898294925,60.0,20.38680076599121,0.0,-9.216121554800338e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,0.0001091079757316,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,0.0001148968804045,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,8.486299338983372e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,0.0001148968440247,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.000545009446796,286.46044921875,294.1499938964844,295.9804382324219,293.846923828125,296.8014831542969,296.1440124511719,284.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626197956502,2.4883100024908344e-08,0.0011625948827713,-0.0641255378723144,0.0,0.0,0.0,-0.0171482898294925,60.0,20.38680076599121,0.0,-9.216121554800338e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
