time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,0.0001103303147829,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0001161840627901,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,8.581369183957577e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0001161840264103,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260437011719,0.0,0.0,0.0005511153140105,286.439697265625,294.1499938964844,295.8753967285156,293.8494873046875,296.7829895019531,295.9906311035156,284.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756770545616,2.640628160577308e-08,0.0011756506282836,-0.0680913254618644,0.0,0.0,0.0,-0.0179035533219575,60.0,20.745586395263672,0.0,-9.423749247616797e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,0.0001103303147829,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0001161840627901,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,8.581369183957577e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0001161840264103,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260437011719,0.0,0.0,0.0005511153140105,286.439697265625,294.1499938964844,295.8753967285156,293.8494873046875,296.7829895019531,295.9906311035156,284.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756770545616,2.640628160577308e-08,0.0011756506282836,-0.0680913254618644,0.0,0.0,0.0,-0.0179035533219575,60.0,20.745586395263672,0.0,-9.423749247616797e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001077204506145,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0001134357153205,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,8.378376514883712e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.0001134356862166,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.0005380787188187,286.4295349121094,294.1499938964844,295.8253479003906,293.849853515625,296.7733154296875,295.9320373535156,284.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478691594675,2.315369584948712e-08,0.0011478459928184,-0.0596191771328449,0.0,0.0,0.0,-0.0162911470979452,60.0,20.579776763916016,0.0,-8.983172250509598e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0001046979014063,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001102527967304,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,8.143285231199116e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,0.0001102527676266,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,0.0005229807575233,286.419677734375,294.1499938964844,295.77703857421875,293.8496398925781,296.76348876953125,295.88385009765625,284.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115662860684,1.9386975580459875e-08,0.0011156435357406,-0.0497922040522098,0.0,0.0,0.0,-0.0144238527864217,60.0,20.25981903076172,0.0,-8.486112790251354e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,9.90753760561347e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001043319498421,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,7.705969619564712e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0001043319207383,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,0.0004948955029249,286.4008483886719,294.1499938964844,295.68621826171875,293.84735107421875,296.7436218261719,295.808837890625,284.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557444766163,1.2380549030410748e-08,0.0010557321365922,-0.0314775705337524,0.0,0.0,0.0,-0.0109504656866192,60.0,19.406944274902344,0.0,-7.599118845291741e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,9.90753760561347e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001043319498421,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,7.705969619564712e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0001043319207383,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,0.0004948955029249,286.4008483886719,294.1499938964844,295.68621826171875,293.84735107421875,296.7436218261719,295.808837890625,284.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557444766163,1.2380549030410748e-08,0.0010557321365922,-0.0314775705337524,0.0,0.0,0.0,-0.0109504656866192,60.0,19.406944274902344,0.0,-7.599118845291741e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,9.57617157837376e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.000100842466054,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,7.448235555784777e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.0001008424369501,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,0.0004783433978445,286.3828430175781,294.1499938964844,295.6038818359375,293.8425598144531,296.72344970703125,295.7522277832031,284.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020427676849,8.251459959751628e-09,0.0010204194113612,-0.0206684600561857,0.0,0.0,0.0,-0.0089034736156463,60.0,18.6262321472168,0.0,-7.099285426193094e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,9.57617157837376e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.000100842466054,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,7.448235555784777e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.0001008424369501,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,0.0004783433978445,286.3828430175781,294.1499938964844,295.6038818359375,293.8425598144531,296.72344970703125,295.7522277832031,284.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020427676849,8.251459959751628e-09,0.0010204194113612,-0.0206684600561857,0.0,0.0,0.0,-0.0089034736156463,60.0,18.6262321472168,0.0,-7.099285426193094e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,9.451298683416098e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,9.95274749584496e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,7.351109525188804e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,9.952744585461916e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0004721058940049,286.3652648925781,294.1499938964844,295.5308532714844,293.8352966308594,296.7025756835937,295.7042541503906,284.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071115102618,6.6954015665032784e-09,0.0010071048745885,-0.0165929701179265,0.0,0.0,0.0,-0.0081320246681571,60.0,18.126293182373047,0.0,-6.915328754075746e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,9.451298683416098e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,9.95274749584496e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,7.351109525188804e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,9.952744585461916e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0004721058940049,286.3652648925781,294.1499938964844,295.5308532714844,293.8352966308594,296.7025756835937,295.7042541503906,284.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071115102618,6.6954015665032784e-09,0.0010071048745885,-0.0165929701179265,0.0,0.0,0.0,-0.0081320246681571,60.0,18.126293182373047,0.0,-6.915328754075746e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,9.473972750129178e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,9.976623550755904e-05,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,7.368743536062539e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.976620640372856e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0004732385568786,286.34783935546875,294.1499938964844,295.46807861328125,293.82550048828125,296.6809997558594,295.65301513671875,284.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095217730849,6.977787680995107e-09,0.0010095147881656,-0.0173326432704925,0.0,0.0,0.0,-0.0082719912752509,60.0,17.85318946838379,0.0,-6.948533837203287e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,9.473972750129178e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,9.976623550755904e-05,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,7.368743536062539e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.976620640372856e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0004732385568786,286.34783935546875,294.1499938964844,295.46807861328125,293.82550048828125,296.6809997558594,295.65301513671875,284.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095217730849,6.977787680995107e-09,0.0010095147881656,-0.0173326432704925,0.0,0.0,0.0,-0.0082719912752509,60.0,17.85318946838379,0.0,-6.948533837203287e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,9.508306538918988e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0001001277851173,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,7.395447755698115e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001001277560135,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0004749536165036,286.339111328125,294.1499938964844,295.4407958984375,293.81964111328125,296.6698913574219,295.62457275390625,284.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101318070665,7.405527746584539e-09,0.0010131733724847,-0.0184529908001422,0.0,0.0,0.0,-0.0084840450435876,60.0,17.785066604614258,0.0,-6.998981660899517e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,9.548197704134508e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0001005478552542,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,7.426473894156516e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0001005478261504,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0004769462684635,286.3303527832031,294.1499938964844,295.4164123535156,293.8131408691406,296.6585998535156,295.5948181152344,284.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174291674047,7.902507093149325e-09,0.0010174212511628,-0.0197546072304248,0.0,0.0,0.0,-0.0087304105982184,60.0,17.73836898803711,0.0,-7.057823836476018e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,9.617494652047752e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0001012775828712,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,7.480371277779341e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0001012775537674,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,0.0004804078489542,286.3128662109375,294.1499938964844,295.3767395019531,293.798095703125,296.6356506347656,295.5353088378906,284.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248144390061,8.765832504309401e-09,0.001024805707857,-0.0220154616981744,0.0,0.0,0.0,-0.0091584092006087,60.0,17.669525146484375,0.0,-7.160626580571261e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,9.617494652047752e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0001012775828712,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,7.480371277779341e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0001012775537674,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,0.0004804078489542,286.3128662109375,294.1499938964844,295.3767395019531,293.798095703125,296.6356506347656,295.5353088378906,284.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248144390061,8.765832504309401e-09,0.001024805707857,-0.0220154616981744,0.0,0.0,0.0,-0.0091584092006087,60.0,17.669525146484375,0.0,-7.160626580571261e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,9.64545615715906e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0001015720263239,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,7.502117659896612e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.0001015719972201,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0004818046290893,286.2953796386719,294.1499938964844,295.3500061035156,293.7802734375,296.61248779296875,295.4817199707031,284.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277939727529,9.114113908026413e-09,0.0010277847759425,-0.02292743884027,0.0,0.0,0.0,-0.0093310726806521,60.0,17.584863662719727,0.0,-7.202309149079157e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,9.64545615715906e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0001015720263239,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,7.502117659896612e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.0001015719972201,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0004818046290893,286.2953796386719,294.1499938964844,295.3500061035156,293.7802734375,296.61248779296875,295.4817199707031,284.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277939727529,9.114113908026413e-09,0.0010277847759425,-0.02292743884027,0.0,0.0,0.0,-0.0093310726806521,60.0,17.584863662719727,0.0,-7.202309149079157e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,9.639287600293756e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,0.0001015070592984,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,7.497319165850058e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,0.0001015070301946,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,0.0004814965650439,286.2780456542969,294.1499938964844,295.3302917480469,293.7613220214844,296.58935546875,295.4374694824219,284.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271371575072,9.037131043498904e-09,0.0010271280771121,-0.0227258615195751,0.0,0.0,0.0,-0.0092929163947701,60.0,17.456342697143555,0.0,-7.193085593826255e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,9.639287600293756e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,0.0001015070592984,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,7.497319165850058e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,0.0001015070301946,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,0.0004814965650439,286.2780456542969,294.1499938964844,295.3302917480469,293.7613220214844,296.58935546875,295.4374694824219,284.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271371575072,9.037131043498904e-09,0.0010271280771121,-0.0227258615195751,0.0,0.0,0.0,-0.0092929163947701,60.0,17.456342697143555,0.0,-7.193085593826255e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,9.627397230360656e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,0.0001013818400679,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,7.488069968530908e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.000101381810964,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,0.0004809027304872,286.2608947753906,294.1499938964844,295.3111267089844,293.7428894042969,296.5663146972656,295.40185546875,284.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025868114084,8.888856761757324e-09,0.0010258592665195,-0.0223376061767339,0.0,0.0,0.0,-0.0092194052413105,60.0,17.309499740600586,-0.0,-7.175336236286969e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,9.627397230360656e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,0.0001013818400679,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,7.488069968530908e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.000101381810964,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,0.0004809027304872,286.2608947753906,294.1499938964844,295.3111267089844,293.7428894042969,296.5663146972656,295.40185546875,284.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025868114084,8.888856761757324e-09,0.0010258592665195,-0.0223376061767339,0.0,0.0,0.0,-0.0092194052413105,60.0,17.309499740600586,-0.0,-7.175336236286969e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,9.620192577131093e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0001013059663819,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,7.482465298380703e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.000101305937278,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.0004805428907275,286.2523498535156,294.1499938964844,295.3017578125,293.7338562011719,296.5548400878906,295.3862609863281,284.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250995401293,8.799028172745693e-09,0.0010250908089801,-0.0221023857593536,0.0,0.0,0.0,-0.0091748712584376,60.0,17.234235763549805,-0.0,-7.164594251207745e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,9.61196783464402e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001012193461065,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,7.476067548850551e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126708984375,0.0,0.0,0.0001012193170026,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0004801320610567,286.2438659667969,294.1499938964844,295.2925109863281,293.7249450683594,296.5433959960937,295.3717956542969,284.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242228163406,8.696483533299215e-09,0.0010242140851914,-0.021833861246705,0.0,0.0,0.0,-0.0091240368783473,60.0,17.158679962158203,-0.0,-7.152340941729562e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,9.593280992703512e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0001010225532809,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,7.461531640728936e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.000101022524177,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.000479198701214,286.22705078125,294.1499938964844,295.2743530273437,293.7074890136719,296.5206298828125,295.3455505371094,284.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222311830148,8.463525880131328e-09,0.0010222226846963,-0.0212238226085901,0.0,0.0,0.0,-0.009008552879095,60.0,17.007694244384766,-0.0,-7.124543799363894e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,9.593280992703512e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0001010225532809,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,7.461531640728936e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.000101022524177,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.000479198701214,286.22705078125,294.1499938964844,295.2743530273437,293.7074890136719,296.5206298828125,295.3455505371094,284.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222311830148,8.463525880131328e-09,0.0010222226846963,-0.0212238226085901,0.0,0.0,0.0,-0.009008552879095,60.0,17.007694244384766,-0.0,-7.124543799363894e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,9.572132694302128e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,0.0001007998434943,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,7.44508215575479e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001007998143904,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.0004781423776876,286.2104187011719,294.1499938964844,295.25665283203125,293.6904602050781,296.4979858398437,295.3223571777344,284.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.857820510864258,-0.0,-7.093152731840746e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,9.572132694302128e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,0.0001007998434943,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,7.44508215575479e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001007998143904,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.0004781423776876,286.2104187011719,294.1499938964844,295.25665283203125,293.6904602050781,296.4979858398437,295.3223571777344,284.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.857820510864258,-0.0,-7.093152731840746e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,9.549417882226408e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,0.0001005606318358,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,7.427413220284507e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,0.0001005606100079,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,0.0004770078230649,286.1939697265625,294.1499938964844,295.2393798828125,293.6737976074219,296.4754943847656,295.3013610839844,284.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.710111618041992,-0.0,-7.059515638729863e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,9.549417882226408e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,0.0001005606318358,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,7.427413220284507e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,0.0001005606100079,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,0.0004770078230649,286.1939697265625,294.1499938964844,295.2393798828125,293.6737976074219,296.4754943847656,295.3013610839844,284.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.710111618041992,-0.0,-7.059515638729863e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,9.525993664283304e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0001003139550448,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,7.40919349482283e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0001003139332169,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.0004758378199767,286.177734375,294.1499938964844,295.2224426269531,293.65753173828125,296.4531555175781,295.2820739746094,284.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624794129412749e-09,0.0010150506859645,-0.0190272685140371,0.0,0.0,0.0,-0.0085927573963999,60.0,16.565454483032227,-0.0,-7.024912207498346e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,9.525993664283304e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0001003139550448,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,7.40919349482283e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0001003139332169,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.0004758378199767,286.177734375,294.1499938964844,295.2224426269531,293.65753173828125,296.4531555175781,295.2820739746094,284.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624794129412749e-09,0.0010150506859645,-0.0190272685140371,0.0,0.0,0.0,-0.0085927573963999,60.0,16.565454483032227,-0.0,-7.024912207498346e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,9.51427937252447e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,0.0001001905984594,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,7.400081813102588e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0001001905766315,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,0.0004752527165692,286.1697082519531,294.1499938964844,295.214111328125,293.6495056152344,296.4420471191406,295.27301025390625,284.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478783814462986e-09,0.0010138024808838,-0.0186448562890291,0.0,0.0,0.0,-0.0085203750059008,60.0,16.494796752929688,-0.0,-7.007638913592018e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,9.502753528067842e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,0.0001000692209345,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,7.391116378130391e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0001000691918306,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0004746769845951,286.1617126464844,294.1499938964844,295.2058410644531,293.6415405273437,296.4309997558594,295.26422119140625,284.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125812841579,7.335116070095182e-09,0.0010125739499926,-0.0182685684412717,0.0,0.0,0.0,-0.0084491530433297,60.0,16.42530059814453,-0.0,-6.990664047634709e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,9.480378503212704e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.983358904719351e-05,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,7.373712287517264e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,9.983355994336308e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.0004735593684017,286.1458740234375,294.1499938964844,295.1895751953125,293.6258850097656,296.4089660644531,295.2471618652344,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101958177983,7.056215167722257e-09,0.0010101887164637,-0.0175380650907754,0.0,0.0,0.0,-0.0083108879625797,60.0,16.28922462463379,-0.0,-6.957769471682695e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,9.480378503212704e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.983358904719351e-05,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,7.373712287517264e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,9.983355994336308e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.0004735593684017,286.1458740234375,294.1499938964844,295.1895751953125,293.6258850097656,296.4089660644531,295.2471618652344,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101958177983,7.056215167722257e-09,0.0010101887164637,-0.0175380650907754,0.0,0.0,0.0,-0.0083108879625797,60.0,16.28922462463379,-0.0,-6.957769471682695e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,9.459728607907893e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,9.961613250197844e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,7.357650611083955e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,9.961610339814796e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.000472527986858,286.1302490234375,294.1499938964844,295.17352294921875,293.6104431152344,296.3871154785156,295.2308959960937,284.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079945204779,6.79882505849605e-09,0.0010079877683892,-0.016863876953721,0.0,0.0,0.0,-0.0081832883879542,60.0,16.158823013305664,-0.0,-6.92748116648545e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,9.459728607907893e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,9.961613250197844e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,7.357650611083955e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,9.961610339814796e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.000472527986858,286.1302490234375,294.1499938964844,295.17352294921875,293.6104431152344,296.3871154785156,295.2308959960937,284.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079945204779,6.79882505849605e-09,0.0010079877683892,-0.016863876953721,0.0,0.0,0.0,-0.0081832883879542,60.0,16.158823013305664,-0.0,-6.92748116648545e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,9.441381553187966e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,9.942291217157616e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,7.343378820223734e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,9.942289034370332e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0004716115654446,286.1148376464844,294.1499938964844,295.15771484375,293.59521484375,296.3653869628906,295.2152404785156,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060386266559,6.570115562709589e-09,0.0010060319909825,-0.0162647943943738,0.0,0.0,0.0,-0.0080699063837528,60.0,16.03480339050293,-0.0,-6.900622651073719e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
