time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,9.441381553187966e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,9.942291217157616e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,7.343378820223734e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,9.942289034370332e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0004716115654446,286.1148376464844,294.1499938964844,295.15771484375,293.59521484375,296.3653869628906,295.2152404785156,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060386266559,6.570115562709589e-09,0.0010060319909825,-0.0162647943943738,0.0,0.0,0.0,-0.0080699063837528,60.0,16.03480339050293,-0.0,-6.900622651073719e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,9.425851749256252e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,9.925936319632456e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,7.331299275392666e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,9.925934136845171e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,0.0004708358901552,286.0996398925781,294.1499938964844,295.14208984375,293.5802001953125,296.3438415527344,295.20001220703125,284.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043828515335,6.376516203943083e-09,0.0010043764486908,-0.0157576669007539,0.0,0.0,0.0,-0.0079739307984709,60.0,15.917797088623049,-0.0,-6.87792791609354e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,9.425851749256252e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,9.925936319632456e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,7.331299275392666e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,9.925934136845171e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,0.0004708358901552,286.0996398925781,294.1499938964844,295.14208984375,293.5802001953125,296.3438415527344,295.20001220703125,284.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043828515335,6.376516203943083e-09,0.0010043764486908,-0.0157576669007539,0.0,0.0,0.0,-0.0079739307984709,60.0,15.917797088623049,-0.0,-6.87792791609354e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,9.41954567679204e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,9.919296280713752e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,7.326393824769184e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,9.919294097926468e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.000470520928502,286.0921325683594,294.1499938964844,295.13433837890625,293.5727233886719,296.3331298828125,295.1925354003906,284.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037111351266,6.297901311569376e-09,0.0010037048486992,-0.0155517337843775,0.0,0.0,0.0,-0.0079349614679813,60.0,15.862716674804688,-0.0,-6.868722834951768e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,9.413700900040568e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,9.913140820572151e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,7.321847806451842e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,9.913138637784868e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,0.0004702289879787,286.08465576171875,294.1499938964844,295.1266174316406,293.5653076171875,296.3224182128906,295.1850891113281,284.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030887788161,6.2250267163221915e-09,0.0010030824923887,-0.0153608340770006,0.0,0.0,0.0,-0.0078988382592797,60.0,15.808606147766112,-0.0,-6.860195611579911e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,9.40425816224888e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,9.903196769300848e-05,299.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,7.314501999644563e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,9.903194586513564e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.00046975738951,286.06982421875,294.1499938964844,295.1112365722656,293.5505065917969,296.3011169433594,295.1702880859375,284.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020798072218,6.107275574152027e-09,0.0010020737536251,-0.0150523791089653,0.0,0.0,0.0,-0.0078404545783996,60.0,15.705456733703612,-0.0,-6.846428846074559e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,9.40425816224888e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,9.903196769300848e-05,299.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,7.314501999644563e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,9.903194586513564e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.00046975738951,286.06982421875,294.1499938964844,295.1112365722656,293.5505065917969,296.3011169433594,295.1702880859375,284.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020798072218,6.107275574152027e-09,0.0010020737536251,-0.0150523791089653,0.0,0.0,0.0,-0.0078404545783996,60.0,15.705456733703612,-0.0,-6.846428846074559e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,9.39801029744558e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,9.89661639323458e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,7.309641659958288e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,9.896614210447297e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0004694453673437,286.05517578125,294.1499938964844,295.095947265625,293.5357971191406,296.2799377441406,295.1555480957031,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014130966737,6.029330812395983e-09,0.001001407043077,-0.0148481950163841,0.0,0.0,0.0,-0.0078018130734562,60.0,15.609245300292969,-0.0,-6.837323240915796e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,9.39801029744558e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,9.89661639323458e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,7.309641659958288e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,9.896614210447297e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0004694453673437,286.05517578125,294.1499938964844,295.095947265625,293.5357971191406,296.2799377441406,295.1555480957031,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014130966737,6.029330812395983e-09,0.001001407043077,-0.0148481950163841,0.0,0.0,0.0,-0.0078018130734562,60.0,15.609245300292969,-0.0,-6.837323240915796e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,9.394795051775871e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,9.893229434965178e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,7.30713945813477e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,9.893227252177894e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.0004692847724072,286.0407409667969,294.1499938964844,295.0806884765625,293.5211181640625,296.2588806152344,295.14080810546875,284.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069555059,5.989168716524773e-09,0.0010010635014623,-0.0147429862990975,0.0,0.0,0.0,-0.0077819023281335,60.0,15.519779205322266,-0.0,-6.832633658859777e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,9.394795051775871e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,9.893229434965178e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,7.30713945813477e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,9.893227252177894e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.0004692847724072,286.0407409667969,294.1499938964844,295.0806884765625,293.5211181640625,296.2588806152344,295.14080810546875,284.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069555059,5.989168716524773e-09,0.0010010635014623,-0.0147429862990975,0.0,0.0,0.0,-0.0077819023281335,60.0,15.519779205322266,-0.0,-6.832633658859777e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,9.394327935297042e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,9.892736852634698e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,7.306775660254061e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,9.892734669847414e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,0.0004692615184467,286.0264892578125,294.1499938964844,295.0654296875,293.50640869140625,296.2378845214844,295.1259765625,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010187979787,5.983259221409298e-09,0.0010010128607973,-0.0147275058552622,0.0,0.0,0.0,-0.0077789723873138,60.0,15.436593055725098,-0.0,-6.83194443240609e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,9.394327935297042e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,9.892736852634698e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,7.306775660254061e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,9.892734669847414e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,0.0004692615184467,286.0264892578125,294.1499938964844,295.0654296875,293.50640869140625,296.2378845214844,295.1259765625,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010187979787,5.983259221409298e-09,0.0010010128607973,-0.0147275058552622,0.0,0.0,0.0,-0.0077789723873138,60.0,15.436593055725098,-0.0,-6.83194443240609e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,9.395023516844958e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,9.893469541566446e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,7.307316263904795e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,9.893467358779162e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0004692962975241,286.0194396972656,294.1499938964844,295.05780029296875,293.49908447265625,296.2274475097656,295.1184997558594,284.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991883877953796e-09,0.0010010885307565,-0.0147500960156321,0.0,0.0,0.0,-0.0077832574024796,60.0,15.3970947265625,-0.0,-6.832950560919926e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,9.3962560640648e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,9.894766844809055e-05,299.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,7.308274507522583e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,9.894764662021772e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0004693578812293,286.01239013671875,294.1499938964844,295.0501403808594,293.49169921875,296.2170104980469,295.1109924316406,284.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007192077106538e-09,0.0010012193815782,-0.0147901978343725,0.0,0.0,0.0,-0.0077908462844789,60.0,15.35888671875,-0.0,-6.834738286443098e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,9.400064300280064e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,9.89877589745447e-05,299.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,7.311235094675794e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,9.898773714667186e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,0.0004695481620728,285.9985046386719,294.1499938964844,295.0347595214844,293.4768981933594,296.1962280273437,295.0958251953125,284.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054541756839171e-09,0.0010016221785917,-0.0149142378941178,0.0,0.0,0.0,-0.0078143086284399,60.0,15.2863130569458,-0.0,-6.840267730012783e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,9.400064300280064e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,9.89877589745447e-05,299.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,7.311235094675794e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,9.898773714667186e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,0.0004695481620728,285.9985046386719,294.1499938964844,295.0347595214844,293.4768981933594,296.1962280273437,295.0958251953125,284.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054541756839171e-09,0.0010016221785917,-0.0149142378941178,0.0,0.0,0.0,-0.0078143086284399,60.0,15.2863130569458,-0.0,-6.840267730012783e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,9.405308810528368e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.904298349283636e-05,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,7.315313268918544e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,9.904296166496351e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,0.0004698101838584,285.9848022460937,294.1499938964844,295.019287109375,293.4620056152344,296.175537109375,295.0804138183594,285.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.1197962253345395e-09,0.0010021800408139,-0.0150851784273982,0.0,0.0,0.0,-0.0078466581180691,60.0,15.217700004577637,-0.0,-6.847891853567489e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,9.405308810528368e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.904298349283636e-05,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,7.315313268918544e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,9.904296166496351e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,0.0004698101838584,285.9848022460937,294.1499938964844,295.019287109375,293.4620056152344,296.175537109375,295.0804138183594,285.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.1197962253345395e-09,0.0010021800408139,-0.0150851784273982,0.0,0.0,0.0,-0.0078466581180691,60.0,15.217700004577637,-0.0,-6.847891853567489e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,9.411499195266516e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,9.91081615211442e-05,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,7.320127042476088e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,9.910813969327136e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.0004701194702647,285.97125244140625,294.1499938964844,295.0036315917969,293.44696044921875,296.1549072265625,295.0648193359375,285.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196839041905377e-09,0.0010028387187048,-0.0152869988232851,0.0,0.0,0.0,-0.0078848507255315,60.0,15.152284622192385,-0.0,-6.85689940382872e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,9.411499195266516e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,9.91081615211442e-05,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,7.320127042476088e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,9.910813969327136e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.0004701194702647,285.97125244140625,294.1499938964844,295.0036315917969,293.44696044921875,296.1549072265625,295.0648193359375,285.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196839041905377e-09,0.0010028387187048,-0.0152869988232851,0.0,0.0,0.0,-0.0078848507255315,60.0,15.152284622192385,-0.0,-6.85689940382872e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,9.418081026524304e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,9.917746501741932e-05,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,7.325245678657666e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,9.917744318954648e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0004704482853412,285.9579162597656,294.1499938964844,294.9878234863281,293.4317321777344,296.13433837890625,295.0489807128906,285.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278753517108271e-09,0.0010035394225269,-0.0155015774071216,0.0,0.0,0.0,-0.0079254601150751,60.0,15.08936595916748,-0.0,-6.866482493705919e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,9.418081026524304e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,9.917746501741932e-05,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,7.325245678657666e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,9.917744318954648e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0004704482853412,285.9579162597656,294.1499938964844,294.9878234863281,293.4317321777344,296.13433837890625,295.0489807128906,285.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278753517108271e-09,0.0010035394225269,-0.0155015774071216,0.0,0.0,0.0,-0.0079254601150751,60.0,15.08936595916748,-0.0,-6.866482493705919e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,9.42118640523404e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,9.921016317093744e-05,299.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,7.327660568989813e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,9.92101413430646e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0004706034378614,285.9513244628906,294.1499938964844,294.9798278808594,293.4240417480469,296.12408447265625,295.0409545898437,285.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038778418675,6.317405265576781e-09,0.0010038715554401,-0.0156028242781758,0.0,0.0,0.0,-0.0079446295276284,60.0,15.05854320526123,-0.0,-6.871006519304501e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,9.424067684449255e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,9.92405039141886e-05,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,7.329901563934982e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,9.924048936227337e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0004707474145106,285.9447937011719,294.1499938964844,294.9717712402344,293.4162902832031,296.1138610839844,295.0328674316406,285.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041843634098,6.353265913361383e-09,0.0010041779605671,-0.0156967621296644,0.0,0.0,0.0,-0.0079624066129326,60.0,15.027969360351562,-0.0,-6.87520511633011e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,9.428992780158296e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,9.929235966410488e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,7.333730900427327e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,9.929234511218964e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.0004709934873972,285.9319152832031,294.1499938964844,294.9554443359375,293.40057373046875,296.09344482421875,295.0165405273437,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047074174508,6.414541342536495e-09,0.0010047010146081,-0.0158572755753994,0.0,0.0,0.0,-0.007992778904736,60.0,14.96687126159668,-0.0,-6.882383019046756e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,9.428992780158296e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,9.929235966410488e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,7.333730900427327e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,9.929234511218964e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.0004709934873972,285.9319152832031,294.1499938964844,294.9554443359375,293.40057373046875,296.09344482421875,295.0165405273437,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047074174508,6.414541342536495e-09,0.0010047010146081,-0.0158572755753994,0.0,0.0,0.0,-0.007992778904736,60.0,14.96687126159668,-0.0,-6.882383019046756e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,9.43172926781699e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,9.932117245625705e-05,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,7.335858390433714e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,9.93211506283842e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.0004711302171926,285.9192810058594,294.1499938964844,294.9388427734375,293.3846130371094,296.0731201171875,295.0,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100499833934,6.448548361959183e-09,0.0010049919364973,-0.0159463547170162,0.0,0.0,0.0,-0.0080096377059817,60.0,14.90415096282959,-0.0,-6.8863677427089e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,9.43172926781699e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,9.932117245625705e-05,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,7.335858390433714e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,9.93211506283842e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.0004711302171926,285.9192810058594,294.1499938964844,294.9388427734375,293.3846130371094,296.0731201171875,295.0,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100499833934,6.448548361959183e-09,0.0010049919364973,-0.0159463547170162,0.0,0.0,0.0,-0.0080096377059817,60.0,14.90415096282959,-0.0,-6.8863677427089e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,9.43362683756277e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,9.93411522358656e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,7.33733395463787e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,9.934113040799276e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0004712250665761,285.9067687988281,294.1499938964844,294.9219055175781,293.3682861328125,296.0528259277344,294.9833679199219,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052035795524,6.472115288147506e-09,0.0010051970602944,-0.0160080846399068,0.0,0.0,0.0,-0.0080213397741317,60.0,14.840786933898926,-0.0,-6.889129622322798e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,9.43362683756277e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,9.93411522358656e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,7.33733395463787e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,9.934113040799276e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0004712250665761,285.9067687988281,294.1499938964844,294.9219055175781,293.3682861328125,296.0528259277344,294.9833679199219,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052035795524,6.472115288147506e-09,0.0010051970602944,-0.0160080846399068,0.0,0.0,0.0,-0.0080213397741317,60.0,14.840786933898926,-0.0,-6.889129622322798e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,9.43353443290107e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,9.934016998158768e-05,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,7.337261195061728e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,9.934015542967244e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0004712204972747,285.8944702148437,294.1499938964844,294.9045715332031,293.35162353515625,296.0325927734375,294.9665832519531,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051929857581,6.470882496500963e-09,0.0010051865829154,-0.0160048548132181,0.0,0.0,0.0,-0.0080207278952002,60.0,14.77580451965332,-0.0,-6.888985382147439e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,9.43353443290107e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,9.934016998158768e-05,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,7.337261195061728e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,9.934015542967244e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0004712204972747,285.8944702148437,294.1499938964844,294.9045715332031,293.35162353515625,296.0325927734375,294.9665832519531,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051929857581,6.470882496500963e-09,0.0010051865829154,-0.0160048548132181,0.0,0.0,0.0,-0.0080207278952002,60.0,14.77580451965332,-0.0,-6.888985382147439e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,9.433347440790384e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,9.933819819707423e-05,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,7.337114948313683e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,9.93381763692014e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,0.000471211184049,285.8883361816406,294.1499938964844,294.895751953125,293.3431396484375,296.0224609375,294.95819091796875,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051713325083,6.468508839674314e-09,0.0010051648132503,-0.0159986391663551,0.0,0.0,0.0,-0.0080195441842079,60.0,14.743288040161133,-0.0,-6.888706849395021e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,9.432272054255007e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,9.932686953106896e-05,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,7.336278213188052e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,9.932684770319612e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,0.0004711574874818,285.8822326660156,294.1499938964844,294.8868408203125,293.3345642089844,296.0123596191406,294.9497375488281,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050527052953,6.4550635947568935e-09,0.0010050461860373,-0.0159634221345186,0.0,0.0,0.0,-0.0080128610134124,60.0,14.70985221862793,-0.0,-6.887131576149842e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,9.42824553931132e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,9.928445797413588e-05,299.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,7.333145185839385e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,9.928443614626305e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,0.0004709563800133,285.8702087402344,294.1499938964844,294.86865234375,293.31707763671875,295.9921875,294.9327697753906,285.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004624646157,6.404808683413421e-09,0.0010046182433143,-0.0158317796885967,0.0,0.0,0.0,-0.0079879555851221,60.0,14.640868186950684,-0.0,-6.881242597955861e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,9.42824553931132e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,9.928445797413588e-05,299.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,7.333145185839385e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,9.928443614626305e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,0.0004709563800133,285.8702087402344,294.1499938964844,294.86865234375,293.31707763671875,295.9921875,294.9327697753906,285.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004624646157,6.404808683413421e-09,0.0010046182433143,-0.0158317796885967,0.0,0.0,0.0,-0.0079879555851221,60.0,14.640868186950684,-0.0,-6.881242597955861e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,9.421918366570026e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,9.921782475430518e-05,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,7.32822300051339e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.921780292643234e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,0.0004706403706222,285.8583984375,294.1499938964844,294.8500061035156,293.2991027832031,295.9720458984375,294.9156494140625,285.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003949670121,6.325894474912275e-09,0.0010039432672783,-0.015625063329935,0.0,0.0,0.0,-0.0079488344490528,60.0,14.56891632080078,-0.0,-6.87200056859183e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,9.421918366570026e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,9.921782475430518e-05,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,7.32822300051339e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.921780292643234e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,0.0004706403706222,285.8583984375,294.1499938964844,294.8500061035156,293.2991027832031,295.9720458984375,294.9156494140625,285.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003949670121,6.325894474912275e-09,0.0010039432672783,-0.015625063329935,0.0,0.0,0.0,-0.0079488344490528,60.0,14.56891632080078,-0.0,-6.87200056859183e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
