time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,9.413664520252496e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,9.913089888868852e-05,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,7.321802695514634e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,9.91308843367733e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0004702281439676,285.8467712402344,294.1499938964844,294.8310852050781,293.2808837890625,295.95196533203125,294.8984069824219,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.222975912351103e-09,0.001003063400276,-0.0153554640710353,0.0,0.0,0.0,-0.0078978138044476,60.0,14.49437427520752,-0.0,-6.85995615867796e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,9.413664520252496e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,9.913089888868852e-05,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,7.321802695514634e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,9.91308843367733e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0004702281439676,285.8467712402344,294.1499938964844,294.8310852050781,293.2808837890625,295.95196533203125,294.8984069824219,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.222975912351103e-09,0.001003063400276,-0.0153554640710353,0.0,0.0,0.0,-0.0078978138044476,60.0,14.49437427520752,-0.0,-6.85995615867796e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,9.403866715729237e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,9.90277185337618e-05,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,7.314181129913777e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,9.902769670588896e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0004697387630585,285.8353881835937,294.1499938964844,294.8121337890625,293.2626647949219,295.931884765625,294.881103515625,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020249756053,6.100821625665276e-09,0.0010020189220085,-0.0150354718789458,0.0,0.0,0.0,-0.0078372564166784,60.0,14.418140411376951,-0.0,-6.845674249689182e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,9.403866715729237e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,9.90277185337618e-05,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,7.314181129913777e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,9.902769670588896e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0004697387630585,285.8353881835937,294.1499938964844,294.8121337890625,293.2626647949219,295.931884765625,294.881103515625,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020249756053,6.100821625665276e-09,0.0010020189220085,-0.0150354718789458,0.0,0.0,0.0,-0.0078372564166784,60.0,14.418140411376951,-0.0,-6.845674249689182e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.0,0.0,9.39849196583964e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,9.897111885948108e-05,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,7.310001092264429e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,9.897110430756584e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,0.0004694703384302,285.82977294921875,294.1499938964844,294.8026428222656,293.2535400390625,295.921875,294.8724670410156,285.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014518629759,6.033821886575197e-09,0.0010014458093792,-0.0148599594831466,0.0,0.0,0.0,-0.007804041262716,60.0,14.379520416259766,-0.0,-6.837847621454787e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,9.39297242439352e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,9.891299851005896e-05,299.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,7.305707549676299e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,9.891297668218613e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,0.0004691946669481,285.8241882324219,294.1499938964844,294.7931823730469,293.2444152832031,295.9118957519531,294.86383056640625,285.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008633835241,5.9650138162226085e-09,0.0010008573299273,-0.0146797085180878,0.0,0.0,0.0,-0.0077699297107756,60.0,14.34074878692627,-0.0,-6.829814225284282e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,9.381772542838009e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,9.879504068521784e-05,299.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,7.296995318029076e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,9.87950261333026e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0004686352331191,285.813232421875,294.1499938964844,294.774169921875,293.22613525390625,295.89190673828125,294.8465881347656,285.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996694279834,5.82538772775365e-09,0.0009996636072173,-0.0143139362335205,0.0,0.0,0.0,-0.007700711954385,60.0,14.26315689086914,-0.0,-6.813527164695189e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,9.381772542838009e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,9.879504068521784e-05,299.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,7.296995318029076e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,9.87950261333026e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0004686352331191,285.813232421875,294.1499938964844,294.774169921875,293.22613525390625,295.89190673828125,294.8465881347656,285.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996694279834,5.82538772775365e-09,0.0009996636072173,-0.0143139362335205,0.0,0.0,0.0,-0.007700711954385,60.0,14.26315689086914,-0.0,-6.813527164695189e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,9.370556654175743e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,9.86769300652668e-05,299.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,7.28827144484967e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,9.867691551335156e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0004680750425904,285.80242919921875,294.1499938964844,294.7551574707031,293.2078552246094,295.8719787597656,294.82940673828125,285.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984736097976,5.685570236835247e-09,0.0009984679054468,-0.0139476582407951,0.0,0.0,0.0,-0.0076313978061079,60.0,14.185750007629396,-0.0,-6.797237261935153e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,9.370556654175743e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,9.86769300652668e-05,299.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,7.28827144484967e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,9.867691551335156e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0004680750425904,285.80242919921875,294.1499938964844,294.7551574707031,293.2078552246094,295.8719787597656,294.82940673828125,285.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984736097976,5.685570236835247e-09,0.0009984679054468,-0.0139476582407951,0.0,0.0,0.0,-0.0076313978061079,60.0,14.185750007629396,-0.0,-6.797237261935153e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,9.359978866996244e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,9.856553515419364e-05,299.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,7.28004306438379e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,9.85655133263208e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0004675466916523,285.7918701171875,294.1499938964844,294.736083984375,293.1894836425781,295.8520812988281,294.812255859375,285.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973457781597,5.553700166416321e-09,0.0009973401902243,-0.0136021934449672,0.0,0.0,0.0,-0.0075660236179828,60.0,14.109241485595703,-0.0,-6.781890959928205e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,9.359978866996244e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,9.856553515419364e-05,299.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,7.28004306438379e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,9.85655133263208e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0004675466916523,285.7918701171875,294.1499938964844,294.736083984375,293.1894836425781,295.8520812988281,294.812255859375,285.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973457781597,5.553700166416321e-09,0.0009973401902243,-0.0136021934449672,0.0,0.0,0.0,-0.0075660236179828,60.0,14.109241485595703,-0.0,-6.781890959928205e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,9.350427717436104e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,9.846495231613515e-05,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,7.272614311659709e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,9.846493776421994e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,0.0004670696507673,285.781494140625,294.1499938964844,294.71697998046875,293.1711120605469,295.83221435546875,294.7950744628906,285.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963274933397,5.434631411560531e-09,0.0009963220218196,-0.0132902609184384,0.0,0.0,0.0,-0.0075069959275424,60.0,14.034187316894531,-0.0,-6.768049587435598e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,9.350427717436104e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,9.846495231613515e-05,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,7.272614311659709e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,9.846493776421994e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,0.0004670696507673,285.781494140625,294.1499938964844,294.71697998046875,293.1711120605469,295.83221435546875,294.7950744628906,285.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963274933397,5.434631411560531e-09,0.0009963220218196,-0.0132902609184384,0.0,0.0,0.0,-0.0075069959275424,60.0,14.034187316894531,-0.0,-6.768049587435598e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,9.346216393169016e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,9.84205980785191e-05,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,7.269337947946042e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,9.842058352660388e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0004668592882808,285.7763977050781,294.1499938964844,294.7074279785156,293.1618957519531,295.8222961425781,294.7864990234375,285.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958787122741,5.38212008294181e-09,0.0009958733571693,-0.0131526924669742,0.0,0.0,0.0,-0.0074809659272432,60.0,13.997454643249512,-0.0,-6.761949578049098e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,9.342383418697864e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,9.838023106567562e-05,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,7.26635626051575e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,9.83802165137604e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0004666678723879,285.7713623046875,294.1499938964844,294.69781494140625,293.1526794433594,295.8123779296875,294.7778625488281,285.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954702109098,5.3343303108022155e-09,0.000995464855805,-0.0130274929106235,0.0,0.0,0.0,-0.0074572749435901,60.0,13.961270332336426,-0.0,-6.756400949825547e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,9.33590781642124e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,9.831203351495788e-05,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,7.26131911505945e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,9.831201896304265e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.00046634444152,285.7613830566406,294.1499938964844,294.6786193847656,293.1341857910156,295.7925720214844,294.76055908203125,285.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947788203135,5.253575352526241e-09,0.000994773581624,-0.0128159299492836,0.0,0.0,0.0,-0.0074172378517687,60.0,13.890484809875488,-0.0,-6.747028891140874e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,9.33590781642124e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,9.831203351495788e-05,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,7.26131911505945e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,9.831201896304265e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.00046634444152,285.7613830566406,294.1499938964844,294.6786193847656,293.1341857910156,295.7925720214844,294.76055908203125,285.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947788203135,5.253575352526241e-09,0.000994773581624,-0.0128159299492836,0.0,0.0,0.0,-0.0074172378517687,60.0,13.890484809875488,-0.0,-6.747028891140874e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,9.331495675724e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,9.826557652559131e-05,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,7.25788704585284e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,9.826555469771848e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0004661240964196,285.7515869140625,294.1499938964844,294.6593322753906,293.1156311035156,295.7727966308594,294.7430725097656,285.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943082695826,5.1985393767495225e-09,0.0009943030308932,-0.0126717444509267,0.0,0.0,0.0,-0.007389954291284,60.0,13.822504043579102,-0.0,-6.74064608574554e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,9.331495675724e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,9.826557652559131e-05,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,7.25788704585284e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,9.826555469771848e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0004661240964196,285.7515869140625,294.1499938964844,294.6593322753906,293.1156311035156,295.7727966308594,294.7430725097656,285.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943082695826,5.1985393767495225e-09,0.0009943030308932,-0.0126717444509267,0.0,0.0,0.0,-0.007389954291284,60.0,13.822504043579102,-0.0,-6.74064608574554e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,9.329001477453858e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,9.823929576668888e-05,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,7.255945820361376e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,9.823928121477364e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0004659995320253,285.74200439453125,294.1499938964844,294.63995361328125,293.09698486328125,295.7530212402344,294.72540283203125,285.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041794911,5.1673891832138e-09,0.0009940365562215,-0.0125901363790035,0.0,0.0,0.0,-0.0073745111003518,60.0,13.757284164428713,-0.0,-6.73703439701967e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,9.329001477453858e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,9.823929576668888e-05,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,7.255945820361376e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,9.823928121477364e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0004659995320253,285.74200439453125,294.1499938964844,294.63995361328125,293.09698486328125,295.7530212402344,294.72540283203125,285.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041794911,5.1673891832138e-09,0.0009940365562215,-0.0125901363790035,0.0,0.0,0.0,-0.0073745111003518,60.0,13.757284164428713,-0.0,-6.73703439701967e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,9.328552550869064e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,9.823456639423966e-05,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,7.255595846800134e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,9.823455184232444e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,0.0004659771511796,285.7326354980469,294.1499938964844,294.6205139160156,293.0782775878906,295.7332458496094,294.7074279785156,285.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939932497218,5.161726157609792e-09,0.0009939881274476,-0.0125752994790673,0.0,0.0,0.0,-0.0073717036284506,60.0,13.694975852966309,-0.0,-6.736377855531829e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,9.328552550869064e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,9.823456639423966e-05,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,7.255595846800134e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,9.823455184232444e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,0.0004659771511796,285.7326354980469,294.1499938964844,294.6205139160156,293.0782775878906,295.7332458496094,294.7074279785156,285.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939932497218,5.161726157609792e-09,0.0009939881274476,-0.0125752994790673,0.0,0.0,0.0,-0.0073717036284506,60.0,13.694975852966309,-0.0,-6.736377855531829e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,9.329130261903627e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,9.824064909480512e-05,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,7.256044773384929e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,9.824062726693228e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0004660060221794,285.72802734375,294.1499938964844,294.6107788085937,293.06890869140625,295.7233581542969,294.69830322265625,285.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994054833427,5.168891981099932e-09,0.0009940497111529,-0.0125940730795264,0.0,0.0,0.0,-0.0073752580210566,60.0,13.665027618408203,-0.0,-6.737208479989931e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,9.330065950052811e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,9.825050074141473e-05,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,7.256772369146347e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,9.825047891354188e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.000466052792035,285.72344970703125,294.1499938964844,294.6010131835937,293.0595092773437,295.7134704589844,294.6890869140625,285.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941546013578,5.180517348435387e-09,0.0009941494790837,-0.0126245291903615,0.0,0.0,0.0,-0.0073810224421322,60.0,13.635677337646484,-0.0,-6.738556379559668e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,9.332918125437573e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,9.828052861848846e-05,299.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,7.258990808622912e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,9.828051406657325e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0004661953134927,285.71441650390625,294.1499938964844,294.5813903808594,293.0406188964844,295.6936950683594,294.6704406738281,285.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944571647793,5.215992082696631e-09,0.0009944519260898,-0.0127174677327275,0.0,0.0,0.0,-0.0073986048810184,60.0,13.578391075134276,-0.0,-6.742669711456983e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,9.332918125437573e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,9.828052861848846e-05,299.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,7.258990808622912e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,9.828051406657325e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0004661953134927,285.71441650390625,294.1499938964844,294.5813903808594,293.0406188964844,295.6936950683594,294.6704406738281,285.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944571647793,5.215992082696631e-09,0.0009944519260898,-0.0127174677327275,0.0,0.0,0.0,-0.0073986048810184,60.0,13.578391075134276,-0.0,-6.742669711456983e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.337222581962124e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,9.83258505584672e-05,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,7.262337021529675e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,9.832583600655198e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,0.000466410361696,285.7055969238281,294.1499938964844,294.5616760253906,293.02166748046875,295.6739196777344,294.65142822265625,285.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994915375486,5.269550129582967e-09,0.0009949100203812,-0.012857780791819,0.0,0.0,0.0,-0.0074251564219594,60.0,13.523411750793455,-0.0,-6.74888269713847e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.337222581962124e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,9.83258505584672e-05,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,7.262337021529675e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,9.832583600655198e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,0.000466410361696,285.7055969238281,294.1499938964844,294.5616760253906,293.02166748046875,295.6739196777344,294.65142822265625,285.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994915375486,5.269550129582967e-09,0.0009949100203812,-0.012857780791819,0.0,0.0,0.0,-0.0074251564219594,60.0,13.523411750793455,-0.0,-6.74888269713847e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,9.342385601485148e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,9.83802165137604e-05,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,7.266352622536942e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,9.838020196184516e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0004666683089453,285.6969299316406,294.1499938964844,294.5418701171875,293.0025939941406,295.6541442871094,294.6320495605469,285.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.333816499586419e-09,0.0009954596171155,-0.0130261480808258,0.0,0.0,0.0,-0.0074570160359144,60.0,13.470107078552246,-0.0,-6.756341264235743e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,9.342385601485148e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,9.83802165137604e-05,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,7.266352622536942e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,9.838020196184516e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0004666683089453,285.6969299316406,294.1499938964844,294.5418701171875,293.0025939941406,295.6541442871094,294.6320495605469,285.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.333816499586419e-09,0.0009954596171155,-0.0130261480808258,0.0,0.0,0.0,-0.0074570160359144,60.0,13.470107078552246,-0.0,-6.756341264235743e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,9.347994637209922e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,9.843928273767232e-05,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,7.270714559126645e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,9.843926090979949e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,0.0004669485497288,285.6884765625,294.1499938964844,294.5219421386719,292.9834289550781,295.63433837890625,294.6123046875,285.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996062066406,5.403639313783515e-09,0.0009960565948858,-0.0132090700790286,0.0,0.0,0.0,-0.0074916300363838,60.0,13.417922019958496,-0.0,-6.764449267393502e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,9.347994637209922e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,9.843928273767232e-05,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,7.270714559126645e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,9.843926090979949e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,0.0004669485497288,285.6884765625,294.1499938964844,294.5219421386719,292.9834289550781,295.63433837890625,294.6123046875,285.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996062066406,5.403639313783515e-09,0.0009960565948858,-0.0132090700790286,0.0,0.0,0.0,-0.0074916300363838,60.0,13.417922019958496,-0.0,-6.764449267393502e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,9.350823529530317e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,9.846906323218718e-05,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,7.272914081113413e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,9.846904868027195e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0004670898488257,285.684326171875,294.1499938964844,294.5119323730469,292.97381591796875,295.6244201660156,294.6023254394531,285.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963630000129,5.4388475945188475e-09,0.0009963575284928,-0.0133013073354959,0.0,0.0,0.0,-0.0075090834870934,60.0,13.39212131500244,-0.0,-6.768539151380537e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,9.353562927572057e-05,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,9.84979051281698e-05,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,7.275044481502846e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,9.849789057625458e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.0004672266950365,285.6802062988281,294.1499938964844,294.5018920898437,292.9641418457031,295.614501953125,294.5922546386719,285.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966546203941,5.472947428586394e-09,0.0009966491488739,-0.0133906416594982,0.0,0.0,0.0,-0.0075259883888065,60.0,13.366361618041992,-0.0,-6.772502558760607e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,9.358675742987543e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,9.855174721451476e-05,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,7.279021519934759e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,9.855173266259952e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0004674821684602,285.67205810546875,294.1499938964844,294.48175048828125,292.9447631835937,295.5946960449219,294.5720520019531,285.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971992112696,5.536595182320525e-09,0.0009971936233341,-0.0135573828592896,0.0,0.0,0.0,-0.0075575425289571,60.0,13.31462574005127,-0.0,-6.779902150810814e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,9.358675742987543e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,9.855174721451476e-05,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,7.279021519934759e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,9.855173266259952e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0004674821684602,285.67205810546875,294.1499938964844,294.48175048828125,292.9447631835937,295.5946960449219,294.5720520019531,285.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971992112696,5.536595182320525e-09,0.0009971936233341,-0.0135573828592896,0.0,0.0,0.0,-0.0075575425289571,60.0,13.31462574005127,-0.0,-6.779902150810814e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,9.362908167531714e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,9.859630517894402e-05,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,7.282311707967892e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,9.85962906270288e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,0.0004676935786847,285.66412353515625,294.1499938964844,294.4614562988281,292.9252319335937,295.5748291015625,294.5516052246094,285.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976495057344,5.589257501270595e-09,0.0009976439177989,-0.0136953452602028,0.0,0.0,0.0,-0.0075836493633687,60.0,13.2623291015625,-0.0,-6.786027029193066e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
