time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,9.362908167531714e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,9.859630517894402e-05,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,7.282311707967892e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,9.85962906270288e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,0.0004676935786847,285.66412353515625,294.1499938964844,294.4614562988281,292.9252319335937,295.5748291015625,294.5516052246094,285.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976495057344,5.589257501270595e-09,0.0009976439177989,-0.0136953452602028,0.0,0.0,0.0,-0.0075836493633687,60.0,13.2623291015625,-0.0,-6.786027029193066e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.36585638555698e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,9.862735169008374e-05,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,7.284604362212121e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,9.862733713816851e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0004678409022744,285.6563720703125,294.1499938964844,294.4410095214844,292.90557861328125,295.5549621582031,294.531005859375,285.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979631286114,5.625929944130803e-09,0.0009979575406759,-0.0137914167717099,0.0,0.0,0.0,-0.0076018297113478,60.0,13.208969116210938,-0.0,-6.79029454886404e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.36585638555698e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,9.862735169008374e-05,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,7.284604362212121e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,9.862733713816851e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0004678409022744,285.6563720703125,294.1499938964844,294.4410095214844,292.90557861328125,295.5549621582031,294.531005859375,285.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979631286114,5.625929944130803e-09,0.0009979575406759,-0.0137914167717099,0.0,0.0,0.0,-0.0076018297113478,60.0,13.208969116210938,-0.0,-6.79029454886404e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,9.367300663143396e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,9.86425584414974e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,7.285727770067751e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,9.864254388958216e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0004679131088778,285.6488037109375,294.1499938964844,294.4204406738281,292.8857727050781,295.5350646972656,294.5103759765625,285.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981166804209,5.643871148208745e-09,0.0009981109760701,-0.0138384187594056,0.0,0.0,0.0,-0.0076107243075966,60.0,13.154125213623049,-0.0,-6.79238283396444e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,9.367300663143396e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,9.86425584414974e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,7.285727770067751e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,9.864254388958216e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0004679131088778,285.6488037109375,294.1499938964844,294.4204406738281,292.8857727050781,295.5350646972656,294.5103759765625,285.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981166804209,5.643871148208745e-09,0.0009981109760701,-0.0138384187594056,0.0,0.0,0.0,-0.0076107243075966,60.0,13.154125213623049,-0.0,-6.79238283396444e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.367187885800377e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,9.864136518444866e-05,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,7.285639003384858e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,9.864135063253344e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,0.0004679074627347,285.6451110839844,294.1499938964844,294.4100952148437,292.8758239746094,295.5251159667969,294.50006103515625,285.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981043403968,5.642430966901202e-09,0.000998098636046,-0.0138346459716558,0.0,0.0,0.0,-0.0076100099831819,60.0,13.125818252563477,-0.0,-6.7922151458788e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,9.366777521790937e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.863703598966822e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,7.285319588845596e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,9.86370287137106e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.000467886973638,285.6414489746094,294.1499938964844,294.39971923828125,292.8658447265625,295.5151672363281,294.48974609375,285.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980594040825,5.637285305226669e-09,0.0009980538161471,-0.0138211660087108,0.0,0.0,0.0,-0.0076074548996984,60.0,13.097145080566406,-0.0,-6.791616158352555e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,9.3649432528764e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,9.861771832220256e-05,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,7.283892045961693e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,9.861770377028732e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,0.0004677953838836,285.6342468261719,294.1499938964844,294.3788452148437,292.84576416015625,295.4952697753906,294.4691467285156,285.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978645248338,5.6143742988012946e-09,0.0009978589368984,-0.013761144131422,0.0,0.0,0.0,-0.0075961016118526,60.0,13.038701057434082,-0.0,-6.788949491465246e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,9.3649432528764e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,9.861771832220256e-05,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,7.283892045961693e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,9.861770377028732e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,0.0004677953838836,285.6342468261719,294.1499938964844,294.3788452148437,292.84576416015625,295.4952697753906,294.4691467285156,285.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978645248338,5.6143742988012946e-09,0.0009978589368984,-0.013761144131422,0.0,0.0,0.0,-0.0075961016118526,60.0,13.038701057434082,-0.0,-6.788949491465246e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,9.361159754917026e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,9.85778751783073e-05,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,7.280948921106756e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,9.857786062639208e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0004676064418163,285.627197265625,294.1499938964844,294.3578186035156,292.82550048828125,295.475341796875,294.4486389160156,285.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997460912913,5.5671751653108e-09,0.0009974553249776,-0.0136374942958354,0.0,0.0,0.0,-0.0075727035291492,60.0,12.978042602539062,-0.0,-6.783458417203293e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,9.361159754917026e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,9.85778751783073e-05,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,7.280948921106756e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,9.857786062639208e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0004676064418163,285.627197265625,294.1499938964844,294.3578186035156,292.82550048828125,295.475341796875,294.4486389160156,285.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997460912913,5.5671751653108e-09,0.0009974553249776,-0.0136374942958354,0.0,0.0,0.0,-0.0075727035291492,60.0,12.978042602539062,-0.0,-6.783458417203293e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,9.355584916193038e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,9.851916547631844e-05,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,7.276612450368702e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,9.851915092440322e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.0004673280054703,285.620361328125,294.1499938964844,294.33660888671875,292.8051147460937,295.4554138183594,294.42822265625,285.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968664962798,5.497664101739019e-09,0.0009968610247597,-0.0134553927928209,0.0,0.0,0.0,-0.0075382441282272,60.0,12.915203094482422,-0.0,-6.775375283041285e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,9.355584916193038e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,9.851916547631844e-05,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,7.276612450368702e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,9.851915092440322e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.0004673280054703,285.620361328125,294.1499938964844,294.33660888671875,292.8051147460937,295.4554138183594,294.42822265625,285.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968664962798,5.497664101739019e-09,0.0009968610247597,-0.0134553927928209,0.0,0.0,0.0,-0.0075382441282272,60.0,12.915203094482422,-0.0,-6.775375283041285e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,9.348398452857508e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,9.844348096521573e-05,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,7.271022332133725e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,9.844346641330048e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0004669690388254,285.6137084960937,294.1499938964844,294.31524658203125,292.7845458984375,295.4354553222656,294.4079895019531,285.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961002506315,5.4080651068488805e-09,0.0009960948955267,-0.0132206631824374,0.0,0.0,0.0,-0.0074938260950148,60.0,12.850321769714355,-0.0,-6.764962989791456e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,9.348398452857508e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,9.844348096521573e-05,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,7.271022332133725e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,9.844346641330048e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0004669690388254,285.6137084960937,294.1499938964844,294.31524658203125,292.7845458984375,295.4354553222656,294.4079895019531,285.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961002506315,5.4080651068488805e-09,0.0009960948955267,-0.0132206631824374,0.0,0.0,0.0,-0.0074938260950148,60.0,12.850321769714355,-0.0,-6.764962989791456e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,9.344066347694024e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,9.839786071097478e-05,299.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,7.267652836162597e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,9.839784615905955e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0004667526809498,285.6104736328125,294.1499938964844,294.3044738769531,292.7742004394531,295.42547607421875,294.39794921875,285.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956381982192,5.354064303020323e-09,0.0009956328431144,-0.0130791924893856,0.0,0.0,0.0,-0.0074670542962849,60.0,12.816925048828123,-0.0,-6.758691739605639e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,9.33952396735549e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,9.835002856561914e-05,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,7.26411963114515e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,9.835001401370393e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0004665258165914,285.6072692871094,294.1499938964844,294.2936706542969,292.7637939453125,295.4154968261719,294.3879089355469,285.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951530955731,5.297442484675231e-09,0.0009951478568837,-0.0129308551549911,0.0,0.0,0.0,-0.0074389805085957,60.0,12.783221244812012,-0.0,-6.752119219299857e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,9.329744352726266e-05,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,9.824703738559036e-05,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,7.256512617459521e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,9.824703010963276e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.000466037337901,285.6009521484375,294.1499938964844,294.2719421386719,292.7428894042969,295.3955383300781,294.36798095703125,285.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941118769347,5.175545325641906e-09,0.0009941066382452,-0.0126115037128329,0.0,0.0,0.0,-0.0073785562999546,60.0,12.714967727661133,-0.0,-6.737980129400968e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,9.329744352726266e-05,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,9.824703738559036e-05,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,7.256512617459521e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,9.824703010963276e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.000466037337901,285.6009521484375,294.1499938964844,294.2719421386719,292.7428894042969,295.3955383300781,294.36798095703125,285.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941118769347,5.175545325641906e-09,0.0009941066382452,-0.0126115037128329,0.0,0.0,0.0,-0.0073785562999546,60.0,12.714967727661133,-0.0,-6.737980129400968e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,9.31837421376258e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,9.812730422709136e-05,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,7.247668690979481e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,9.812728967517614e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,0.0004654694057535,285.5948486328125,294.1499938964844,294.25,292.7217712402344,295.3755798339844,294.3482360839844,285.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928998770192,5.0338262447269244e-09,0.000992894754745,-0.0122402179986238,0.0,0.0,0.0,-0.0073083001188933,60.0,12.64469051361084,-0.0,-6.721560197320289e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,9.31837421376258e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,9.812730422709136e-05,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,7.247668690979481e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,9.812728967517614e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,0.0004654694057535,285.5948486328125,294.1499938964844,294.25,292.7217712402344,295.3755798339844,294.3482360839844,285.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928998770192,5.0338262447269244e-09,0.000992894754745,-0.0122402179986238,0.0,0.0,0.0,-0.0073083001188933,60.0,12.64469051361084,-0.0,-6.721560197320289e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.303104889113456e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,9.79664982878603e-05,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.235791417770088e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,9.796648373594508e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.0004647066816687,285.5888977050781,294.1499938964844,294.2245178222656,292.7008056640625,295.3554992675781,294.3282165527344,285.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099127239082,4.8435255806111854e-09,0.0009912675013765,-0.0117416474968194,0.0,0.0,0.0,-0.0072139594703912,60.0,12.57129955291748,-0.0,-6.699543320110024e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.303104889113456e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,9.79664982878603e-05,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.235791417770088e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,9.796648373594508e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.0004647066816687,285.5888977050781,294.1499938964844,294.2245178222656,292.7008056640625,295.3554992675781,294.3282165527344,285.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099127239082,4.8435255806111854e-09,0.0009912675013765,-0.0117416474968194,0.0,0.0,0.0,-0.0072139594703912,60.0,12.57129955291748,-0.0,-6.699543320110024e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,9.282112296205014e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.774543286766856e-05,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,7.219463441288099e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,9.774542559171095e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.000463658128865,285.5831298828125,294.1499938964844,294.19244384765625,292.6803283691406,295.3352966308594,294.3069152832031,285.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890371002256,4.5819272820324394e-09,0.0009890325600281,-0.0110562676563858,0.0,0.0,0.0,-0.0070842835120856,60.0,12.49328899383545,-0.0,-6.669336727327392e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,9.282112296205014e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.774543286766856e-05,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,7.219463441288099e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,9.774542559171095e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.000463658128865,285.5831298828125,294.1499938964844,294.19244384765625,292.6803283691406,295.3352966308594,294.3069152832031,285.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890371002256,4.5819272820324394e-09,0.0009890325600281,-0.0110562676563858,0.0,0.0,0.0,-0.0070842835120856,60.0,12.49328899383545,-0.0,-6.669336727327392e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,9.269099973607808e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,9.760840475792064e-05,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,7.20934258424677e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,9.760839748196304e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0004630081530194,285.5802917480469,294.1499938964844,294.174072265625,292.6702880859375,295.3251037597656,294.2958068847656,285.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876482654362,4.419778321107515e-09,0.000987643841654,-0.010631438344717,0.0,0.0,0.0,-0.0070038889534771,60.0,12.45214557647705,-0.0,-6.65064803229143e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,9.255200711777434e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,9.746204159455374e-05,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,7.198531966423616e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.746202704263852e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0004623138811439,285.5775146484375,294.1499938964844,294.1542358398437,292.6603088378906,295.3148498535156,294.284423828125,285.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861680446192,4.246581308819941e-09,0.0009861637372523,-0.0101776523515582,0.0,0.0,0.0,-0.0069180321879684,60.0,12.410061836242676,-0.0,-6.630714466382416e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,9.225613030139355e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,9.715046326164156e-05,299.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,7.175518112489954e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,9.715044870972632e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,0.0004608359304256,285.57208251953125,294.1499938964844,294.1104431152344,292.64068603515625,295.2940368652344,294.26123046875,285.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830163326114,3.87789489408874e-09,0.0009830124909058,-0.0092116547748446,0.0,0.0,0.0,-0.0067352652549743,60.0,12.323358535766602,-0.0,-6.588381040728565e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,9.225613030139355e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,9.715046326164156e-05,299.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,7.175518112489954e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,9.715044870972632e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,0.0004608359304256,285.57208251953125,294.1499938964844,294.1104431152344,292.64068603515625,295.2940368652344,294.26123046875,285.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830163326114,3.87789489408874e-09,0.0009830124909058,-0.0092116547748446,0.0,0.0,0.0,-0.0067352652549743,60.0,12.323358535766602,-0.0,-6.588381040728565e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,9.199065243592486e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,9.68708991422318e-05,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,7.154869672376662e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.687088459031656e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0004595098725985,285.5668334960937,294.1499938964844,294.0614318847656,292.6214294433594,295.2727966308594,294.2391967773437,285.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801852283999,3.5470897330469597e-09,0.0009801817359402,-0.008344892412424,0.0,0.0,0.0,-0.0065712607465684,60.0,12.238048553466797,-0.0,-6.550512665626229e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,9.199065243592486e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,9.68708991422318e-05,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,7.154869672376662e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.687088459031656e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0004595098725985,285.5668334960937,294.1499938964844,294.0614318847656,292.6214294433594,295.2727966308594,294.2391967773437,285.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801852283999,3.5470897330469597e-09,0.0009801817359402,-0.008344892412424,0.0,0.0,0.0,-0.0065712607465684,60.0,12.238048553466797,-0.0,-6.550512665626229e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,9.190583659801632e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,9.678157948656008e-05,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,7.148272561607882e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,9.678156493464483e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0004590862372424,285.561767578125,294.1499938964844,294.0077819824219,292.6025085449219,295.2509765625,294.2137451171875,285.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792807977646,3.441364970768745e-09,0.000979277305305,-0.0080678723752498,0.0,0.0,0.0,-0.0065188468433916,60.0,12.166055679321287,-0.0,-6.538433439118307e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,9.190583659801632e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,9.678157948656008e-05,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,7.148272561607882e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,9.678156493464483e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0004590862372424,285.561767578125,294.1499938964844,294.0077819824219,292.6025085449219,295.2509765625,294.2137451171875,285.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792807977646,3.441364970768745e-09,0.000979277305305,-0.0080678723752498,0.0,0.0,0.0,-0.0065188468433916,60.0,12.166055679321287,-0.0,-6.538433439118307e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,9.199732448905706e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,9.687791316537188e-05,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,7.155387720558792e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.687790588941424e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0004595432546921,285.55682373046875,294.1499938964844,293.94989013671875,292.5838623046875,295.2286376953125,294.18316650390625,285.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802542626857,3.555302052760112e-09,0.0009802506538107,-0.0083664115518331,0.0,0.0,0.0,-0.0065753255039453,60.0,12.108945846557615,-0.0,-6.551452003122904e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,9.199732448905706e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,9.687791316537188e-05,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,7.155387720558792e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.687790588941424e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0004595432546921,285.55682373046875,294.1499938964844,293.94989013671875,292.5838623046875,295.2286376953125,294.18316650390625,285.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802542626857,3.555302052760112e-09,0.0009802506538107,-0.0083664115518331,0.0,0.0,0.0,-0.0065753255039453,60.0,12.108945846557615,-0.0,-6.551452003122904e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,9.216682519763708e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,9.7056406957563e-05,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,7.168571028159931e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,9.70563996816054e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0004603899724315,285.55438232421875,294.1499938964844,293.9195251464844,292.5746154785156,295.2171936035156,294.16583251953125,285.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820609120652,3.766463141374743e-09,0.0009820571867749,-0.0089196898043155,0.0,0.0,0.0,-0.0066800112836062,60.0,12.09167766571045,-0.0,-6.57561329830969e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,9.237173799192532e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,9.727219003252684e-05,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,7.184508285718039e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,9.727217548061162e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,0.0004614135541487,285.5519714355469,294.1499938964844,293.8882751464844,292.5654296875,295.2055969238281,294.146728515625,285.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842425351962,4.021733612802336e-09,0.0009842385770753,-0.0095885349437594,0.0,0.0,0.0,-0.006806552875787,60.0,12.078950881958008,-0.0,-6.604881264138386e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,9.286023123422638e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,9.77865856839344e-05,299.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,7.222501881187782e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,9.778657840797678e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0004638536775019,285.5473022460937,294.1499938964844,293.82342529296875,292.5472106933594,295.1816101074219,294.0970764160156,285.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630301031482986e-09,0.0009894423419609,-0.0111830104142427,0.0,0.0,0.0,-0.0071082455106079,60.0,12.069540977478027,-0.0,-6.67491732997405e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,9.286023123422638e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,9.77865856839344e-05,299.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,7.222501881187782e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,9.778657840797678e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0004638536775019,285.5473022460937,294.1499938964844,293.82342529296875,292.5472106933594,295.1816101074219,294.0970764160156,285.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630301031482986e-09,0.0009894423419609,-0.0111830104142427,0.0,0.0,0.0,-0.0071082455106079,60.0,12.069540977478027,-0.0,-6.67491732997405e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
