time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,9.327142470283434e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,9.821959247346967e-05,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,7.254483352880925e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,9.821958519751206e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0004659077094402,285.5428161621094,294.1499938964844,293.7557678222656,292.5291442871094,295.156494140625,294.0369873046875,285.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938279399648,5.14256770500765e-09,0.0009938227012753,-0.0125251086428761,0.0,0.0,0.0,-0.0073621980845928,60.0,12.062790870666504,-0.0,-6.734157409482577e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,9.327142470283434e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,9.821959247346967e-05,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,7.254483352880925e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,9.821958519751206e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0004659077094402,285.5428161621094,294.1499938964844,293.7557678222656,292.5291442871094,295.156494140625,294.0369873046875,285.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938279399648,5.14256770500765e-09,0.0009938227012753,-0.0125251086428761,0.0,0.0,0.0,-0.0073621980845928,60.0,12.062790870666504,-0.0,-6.734157409482577e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.3296795967035e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.824630978982896e-05,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,7.25645586499013e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,9.824630251387134e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0004660344566218,285.5384826660156,294.1499938964844,293.685791015625,292.5111999511719,295.1306457519531,293.97705078125,285.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941023308783,5.174137118757471e-09,0.0009940972086042,-0.0126078110188245,0.0,0.0,0.0,-0.0073778708465397,60.0,12.027870178222656,-0.0,-6.737816704571743e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.3296795967035e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.824630978982896e-05,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,7.25645586499013e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,9.824630251387134e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0004660344566218,285.5384826660156,294.1499938964844,293.685791015625,292.5111999511719,295.1306457519531,293.97705078125,285.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941023308783,5.174137118757471e-09,0.0009940972086042,-0.0126078110188245,0.0,0.0,0.0,-0.0073778708465397,60.0,12.027870178222656,-0.0,-6.737816704571743e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,9.286838030675426e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,9.77951567620039e-05,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,7.223134161904454e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,9.779514948604628e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0004638944519683,285.5343017578125,294.1499938964844,293.614013671875,292.49334716796875,295.1040954589844,293.9224548339844,285.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895426919683,4.640323236770881e-09,0.0009895380353555,-0.0112092588096857,0.0,0.0,0.0,-0.0071132644079625,60.0,11.955843925476074,-0.0,-6.676073383005132e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,9.286838030675426e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,9.77951567620039e-05,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,7.223134161904454e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,9.779514948604628e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0004638944519683,285.5343017578125,294.1499938964844,293.614013671875,292.49334716796875,295.1040954589844,293.9224548339844,285.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895426919683,4.640323236770881e-09,0.0009895380353555,-0.0112092588096857,0.0,0.0,0.0,-0.0071132644079625,60.0,11.955843925476074,-0.0,-6.676073383005132e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,9.262040111934766e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,9.753402991918848e-05,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,7.203847053460777e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,9.753401536727324e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0004626557929441,285.5322570800781,294.1499938964844,293.5775756835937,292.4844665527344,295.0906982421875,293.8959350585937,285.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869021596387,4.331349945374541e-09,0.0009868977358564,-0.010399742051959,0.0,0.0,0.0,-0.006960101891309,60.0,11.914610862731934,-0.0,-6.64046524434525e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,9.23323750612326e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,9.7230717074126e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,7.181444379966706e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,9.72307097981684e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0004612170741893,285.5302734375,294.1499938964844,293.54083251953125,292.4756164550781,295.0770263671875,293.8725280761719,285.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838244877755,3.972463691326311e-09,0.0009838205296546,-0.0094594387337565,0.0,0.0,0.0,-0.0067821443080902,60.0,11.865472793579102,-0.0,-6.599226765047207e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,9.192740253638476e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,9.680425864644349e-05,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,7.149946031859145e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,9.680425137048589e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0004591941833496,285.52642822265625,294.1499938964844,293.466796875,292.4579467773437,295.04931640625,293.826416015625,285.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795083897188,3.467864662098918e-09,0.0009795048972591,-0.0081373061984777,0.0,0.0,0.0,-0.006531988736242,60.0,11.773717880249023,-0.0,-6.54145964062991e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,9.192740253638476e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,9.680425864644349e-05,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,7.149946031859145e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,9.680425137048589e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0004591941833496,285.52642822265625,294.1499938964844,293.466796875,292.4579467773437,295.04931640625,293.826416015625,285.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795083897188,3.467864662098918e-09,0.0009795048972591,-0.0081373061984777,0.0,0.0,0.0,-0.006531988736242,60.0,11.773717880249023,-0.0,-6.54145964062991e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,9.1884947323706e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,9.675954788690432e-05,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,7.146643474698067e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,9.675954061094671e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,0.0004589821328409,285.5226745605469,294.1499938964844,293.3923645019531,292.4403991699219,295.0209045410156,293.77752685546875,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790539043024,3.414924343303482e-09,0.000979050528258,-0.0079985931515693,0.0,0.0,0.0,-0.0065057352185249,60.0,11.702455520629885,-0.0,-6.535414343034064e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,9.1884947323706e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,9.675954788690432e-05,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,7.146643474698067e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,9.675954061094671e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,0.0004589821328409,285.5226745605469,294.1499938964844,293.3923645019531,292.4403991699219,295.0209045410156,293.77752685546875,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790539043024,3.414924343303482e-09,0.000979050528258,-0.0079985931515693,0.0,0.0,0.0,-0.0065057352185249,60.0,11.702455520629885,-0.0,-6.535414343034064e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,9.2358335678e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,9.725805284688248e-05,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,7.18346273060888e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,9.725803829496726e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0004613468481693,285.5190734863281,294.1499938964844,293.3179931640625,292.4229736328125,294.991455078125,293.7169189453125,285.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840964339673,4.004677478519625e-09,0.000984092359431,-0.0095438454300165,0.0,0.0,0.0,-0.0067980955354869,60.0,11.676739692687988,-0.0,-6.602923718901367e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,9.2358335678e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,9.725805284688248e-05,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,7.18346273060888e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,9.725803829496726e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0004613468481693,285.5190734863281,294.1499938964844,293.3179931640625,292.4229736328125,294.991455078125,293.7169189453125,285.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840964339673,4.004677478519625e-09,0.000984092359431,-0.0095438454300165,0.0,0.0,0.0,-0.0067980955354869,60.0,11.676739692687988,-0.0,-6.602923718901367e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,9.290490561397746e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.783361019799486e-05,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,7.225973240565509e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.783359564607964e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0004640770785044,285.5155944824219,294.1499938964844,293.244140625,292.4056701660156,294.9610290527344,293.6422119140625,285.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899215074256,4.685605681231664e-09,0.0009899168508127,-0.0113279065117239,0.0,0.0,0.0,-0.0071356706321239,60.0,11.6719970703125,-0.0,-6.681300845912119e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,9.290490561397746e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.783361019799486e-05,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,7.225973240565509e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.783359564607964e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0004640770785044,285.5155944824219,294.1499938964844,293.244140625,292.4056701660156,294.9610290527344,293.6422119140625,285.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899215074256,4.685605681231664e-09,0.0009899168508127,-0.0113279065117239,0.0,0.0,0.0,-0.0071356706321239,60.0,11.6719970703125,-0.0,-6.681300845912119e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,9.310762106906624e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,9.804707224247976e-05,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,7.241739513119683e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,9.804706496652216e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0004650896589737,285.513916015625,294.1499938964844,293.20758056640625,292.3970642089844,294.945556640625,293.6026611328125,285.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920814773067,4.938145892197099e-09,0.0009920764714479,-0.0119895450770854,0.0,0.0,0.0,-0.0072608664631843,60.0,11.669848442077637,-0.0,-6.710486388783465e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.34043710003607e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,9.835957462200896e-05,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,7.264820305863395e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.835956007009372e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0004665720334742,285.51226806640625,294.1499938964844,293.1713256835937,292.3885192871094,294.9298095703125,293.5596618652344,285.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952419204637,5.3078546002893745e-09,0.0009952365653589,-0.012958132661879,0.0,0.0,0.0,-0.0074441405013203,60.0,11.672808647155762,-0.0,-6.753327852493386e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,9.344989666715264e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,9.84075086307712e-05,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,7.268360786838457e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,9.840749407885596e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0004667994508054,285.50909423828125,294.1499938964844,293.1000061035156,292.3716125488281,294.8977355957031,293.4802551269531,285.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957276051864,5.364530597518069e-09,0.0009957222500815,-0.0131066124886274,0.0,0.0,0.0,-0.0074722422286868,60.0,11.644866943359377,-0.0,-6.759906767683789e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,9.344989666715264e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,9.84075086307712e-05,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,7.268360786838457e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,9.840749407885596e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0004667994508054,285.50909423828125,294.1499938964844,293.1000061035156,292.3716125488281,294.8977355957031,293.4802551269531,285.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957276051864,5.364530597518069e-09,0.0009957222500815,-0.0131066124886274,0.0,0.0,0.0,-0.0074722422286868,60.0,11.644866943359377,-0.0,-6.759906767683789e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,9.29723828448914e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,9.790465992409736e-05,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,7.231219933601096e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,9.790465264813974e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0004644142172764,285.50604248046875,294.1499938964844,293.0306701660156,292.3549499511719,294.8652648925781,293.4091186523437,285.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906404884532,4.7695531968372515e-09,0.000990635715425,-0.0115478429943323,0.0,0.0,0.0,-0.007177292369306,60.0,11.58057689666748,-0.0,-6.690994780456094e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,9.29723828448914e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,9.790465992409736e-05,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,7.231219933601096e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,9.790465264813974e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0004644142172764,285.50604248046875,294.1499938964844,293.0306701660156,292.3549499511719,294.8652648925781,293.4091186523437,285.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906404884532,4.7695531968372515e-09,0.000990635715425,-0.0115478429943323,0.0,0.0,0.0,-0.007177292369306,60.0,11.58057689666748,-0.0,-6.690994780456094e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,9.256266639567912e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,9.74732029135339e-05,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,7.199352694442496e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,9.747318836161868e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0004623676068149,285.503173828125,294.1499938964844,292.9637451171875,292.338623046875,294.8322448730469,293.3480834960937,285.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986278289929,4.259042452048334e-09,0.0009862739825621,-0.0102102980017662,0.0,0.0,0.0,-0.0069242282770574,60.0,11.499773025512695,-0.0,-6.632146920537707e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,9.256266639567912e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,9.74732029135339e-05,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,7.199352694442496e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,9.747318836161868e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0004623676068149,285.503173828125,294.1499938964844,292.9637451171875,292.338623046875,294.8322448730469,293.3480834960937,285.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986278289929,4.259042452048334e-09,0.0009862739825621,-0.0102102980017662,0.0,0.0,0.0,-0.0069242282770574,60.0,11.499773025512695,-0.0,-6.632146920537707e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,9.216823673341425e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,9.7057840321213e-05,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,7.168673619162291e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,9.70578330452554e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0004603973939083,285.5004272460937,294.1499938964844,292.8997497558594,292.3226928710937,294.7989196777344,293.2926025390625,285.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820717386901,3.767576028934627e-09,0.0009820680133998,-0.0089226048439741,0.0,0.0,0.0,-0.006680570077151,60.0,11.416695594787598,-0.0,-6.575740485459391e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,9.216823673341425e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,9.7057840321213e-05,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,7.168673619162291e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,9.70578330452554e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0004603973939083,285.5004272460937,294.1499938964844,292.8997497558594,292.3226928710937,294.7989196777344,293.2926025390625,285.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820717386901,3.767576028934627e-09,0.0009820680133998,-0.0089226048439741,0.0,0.0,0.0,-0.006680570077151,60.0,11.416695594787598,-0.0,-6.575740485459391e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,9.20241727726534e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,9.690612932899968e-05,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,7.157468644436449e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,9.690612205304204e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,0.0004596777725964,285.49908447265625,294.1499938964844,292.8690185546875,292.3149108886719,294.7821044921875,293.26629638671875,285.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805357549339,3.588068286930479e-09,0.0009805321460589,-0.0084522636607289,0.0,0.0,0.0,-0.0065915756858885,60.0,11.37744140625,-0.0,-6.555197984425831e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,9.200101339956746e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,9.688174759503454e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,7.155667117331177e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,9.688173304311932e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0004595621139742,285.497802734375,294.1499938964844,292.83917236328125,292.3072509765625,294.76519775390625,293.239501953125,285.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802882559597,3.559197159219707e-09,0.0009802847635,-0.0083766169846057,0.0,0.0,0.0,-0.0065772603265941,60.0,11.34553337097168,-0.0,-6.55189680287549e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.213143493980168e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,9.701908857095988e-05,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,7.165811257436872e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,9.701907401904464e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0004602136323228,285.49530029296875,294.1499938964844,292.7824401855469,292.2923278808594,294.7310791015625,293.1838684082031,285.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216518755656125e-09,0.0009816730162128,-0.0088022779673337,0.0,0.0,0.0,-0.0066577917896211,60.0,11.297286033630373,-0.0,-6.570481758672031e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.213143493980168e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,9.701908857095988e-05,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,7.165811257436872e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,9.701907401904464e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0004602136323228,285.49530029296875,294.1499938964844,292.7824401855469,292.2923278808594,294.7310791015625,293.1838684082031,285.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216518755656125e-09,0.0009816730162128,-0.0088022779673337,0.0,0.0,0.0,-0.0066577917896211,60.0,11.297286033630373,-0.0,-6.570481758672031e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,9.2504225904122e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,9.74116483121179e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,7.194805220933631e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,9.741164103616028e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0004620758118107,285.49298095703125,294.1499938964844,292.7300720214844,292.2780456542969,294.6963195800781,293.11944580078125,285.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856483666226,4.186068380818142e-09,0.000985644175671,-0.0100191058591008,0.0,0.0,0.0,-0.0068880226463079,60.0,11.279980659484863,-0.0,-6.623756831913853e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,9.2504225904122e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,9.74116483121179e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,7.194805220933631e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,9.741164103616028e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0004620758118107,285.49298095703125,294.1499938964844,292.7300720214844,292.2780456542969,294.6963195800781,293.11944580078125,285.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856483666226,4.186068380818142e-09,0.000985644175671,-0.0100191058591008,0.0,0.0,0.0,-0.0068880226463079,60.0,11.279980659484863,-0.0,-6.623756831913853e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,9.289377339882776e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,9.782185225049034e-05,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,7.225103036034852e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,9.782184497453272e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0004640216648112,285.4907531738281,294.1499938964844,292.6824951171875,292.2644958496094,294.6612854003906,293.0510559082031,285.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897981071844,4.6713628520933526e-09,0.0009897934505715,-0.0112905912101268,0.0,0.0,0.0,-0.0071286014281213,60.0,11.2711763381958,-0.0,-6.67965665002157e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,9.289377339882776e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,9.782185225049034e-05,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,7.225103036034852e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,9.782184497453272e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0004640216648112,285.4907531738281,294.1499938964844,292.6824951171875,292.2644958496094,294.6612854003906,293.0510559082031,285.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897981071844,4.6713628520933526e-09,0.0009897934505715,-0.0112905912101268,0.0,0.0,0.0,-0.0071286014281213,60.0,11.2711763381958,-0.0,-6.67965665002157e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.325249993707983e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,9.819961269386111e-05,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,7.253004150697961e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,9.81995981419459e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0004658136167563,285.4886779785156,294.1499938964844,292.6402587890625,292.2517395019531,294.6260070800781,292.9824523925781,285.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936238639056,5.118268919801494e-09,0.0009936187416315,-0.0124614452943205,0.0,0.0,0.0,-0.0073501714505255,60.0,11.265985488891602,-0.0,-6.73134152862076e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.325249993707983e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,9.819961269386111e-05,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,7.253004150697961e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,9.81995981419459e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0004658136167563,285.4886779785156,294.1499938964844,292.6402587890625,292.2517395019531,294.6260070800781,292.9824523925781,285.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936238639056,5.118268919801494e-09,0.0009936187416315,-0.0124614452943205,0.0,0.0,0.0,-0.0073501714505255,60.0,11.265985488891602,-0.0,-6.73134152862076e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,9.341881377622484e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,9.837474499363452e-05,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,7.265939348144457e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,9.837473771767692e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,0.0004666443855967,285.4876708984375,294.1499938964844,292.6212463378906,292.2456970214844,294.6083374023437,292.9485778808594,285.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953989647328,5.325464513816769e-09,0.000995393609628,-0.0130042610689997,0.0,0.0,0.0,-0.0074529033154249,60.0,11.263589859008787,-0.0,-6.755370662858695e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,9.354671783512458e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,9.850943752098829e-05,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,7.275887037394568e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.850942296907306e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0004672833019867,285.4866943359375,294.1499938964844,292.603759765625,292.2398986816406,294.59063720703125,292.91552734375,285.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967554360628,5.484798837329663e-09,0.0009967499645426,-0.0134216891601681,0.0,0.0,0.0,-0.0075318608433008,60.0,11.259981155395508,-0.0,-6.77387959058251e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,9.37338700168766e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,9.870651410892606e-05,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,7.290443318197504e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,9.870650683296844e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0004682182043325,285.48486328125,294.1499938964844,292.5735168457031,292.22900390625,294.5552978515625,292.8534240722656,285.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987520752474,5.717941231608847e-09,0.0009987463708966,-0.0140324588865041,0.0,0.0,0.0,-0.0076474542729556,60.0,11.247943878173828,-0.0,-6.801006691148359e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
