time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,9.37338700168766e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,9.870651410892606e-05,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,7.290443318197504e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,9.870650683296844e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0004682182043325,285.48486328125,294.1499938964844,292.5735168457031,292.22900390625,294.5552978515625,292.8534240722656,285.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987520752474,5.717941231608847e-09,0.0009987463708966,-0.0140324588865041,0.0,0.0,0.0,-0.0076474542729556,60.0,11.247943878173828,-0.0,-6.801006691148359e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,9.385753219248728e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,9.88367319223471e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,7.300061406567693e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,9.883672464638948e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0004688359331339,285.483154296875,294.1499938964844,292.54998779296875,292.2191772460937,294.5201416015625,292.79705810546875,285.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000704787671,5.871975350402181e-09,0.001000064658001,-0.0144359786063432,0.0,0.0,0.0,-0.0077238208614289,60.0,11.231114387512209,-0.0,-6.818959263910075e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,9.385753219248728e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,9.88367319223471e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,7.300061406567693e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,9.883672464638948e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0004688359331339,285.483154296875,294.1499938964844,292.54998779296875,292.2191772460937,294.5201416015625,292.79705810546875,285.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000704787671,5.871975350402181e-09,0.001000064658001,-0.0144359786063432,0.0,0.0,0.0,-0.0077238208614289,60.0,11.231114387512209,-0.0,-6.818959263910075e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,9.393984510097653e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,9.892341040540488e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,7.306462794076651e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,9.892340312944724e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0004692471411544,285.4815673828125,294.1499938964844,292.53082275390625,292.21044921875,294.4852294921875,292.7467956542969,285.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009461548179,5.9744942326744885e-09,0.0010009401012212,-0.0147045413032174,0.0,0.0,0.0,-0.0077746380120515,60.0,11.21126651763916,-0.0,-6.830920540323859e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,9.393984510097653e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,9.892341040540488e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,7.306462794076651e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,9.892340312944724e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0004692471411544,285.4815673828125,294.1499938964844,292.53082275390625,292.21044921875,294.4852294921875,292.7467956542969,285.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009461548179,5.9744942326744885e-09,0.0010009401012212,-0.0147045413032174,0.0,0.0,0.0,-0.0077746380120515,60.0,11.21126651763916,-0.0,-6.830920540323859e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,9.401504939887673e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,9.900260192807764e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.312311936402693e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,9.900259465212002e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.000469622813398,285.4801025390625,294.1499938964844,292.5133056640625,292.2027282714844,294.4506530761719,292.7020263671875,285.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017449967563,6.068146873872138e-09,0.0010017389431595,-0.0149498777464032,0.0,0.0,0.0,-0.0078210551291704,60.0,11.190767288208008,-0.0,-6.84185721411268e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,9.401504939887673e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,9.900260192807764e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.312311936402693e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,9.900259465212002e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.000469622813398,285.4801025390625,294.1499938964844,292.5133056640625,292.2027282714844,294.4506530761719,292.7020263671875,285.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017449967563,6.068146873872138e-09,0.0010017389431595,-0.0149498777464032,0.0,0.0,0.0,-0.0078210551291704,60.0,11.190767288208008,-0.0,-6.84185721411268e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,9.405273158336058e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,9.90422850009054e-05,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,7.315242692129686e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,9.904227772494778e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0004698110569734,285.4794616699219,294.1499938964844,292.5051574707031,292.1992492675781,294.4335021972656,292.6820373535156,285.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021462803706,6.115082662461191e-09,0.0010021402267739,-0.0150728300213813,0.0,0.0,0.0,-0.0078443232923746,60.0,11.180957794189451,-0.0,-6.847341182947275e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.409046469954774e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,9.908201172947884e-05,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,7.318177085835487e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,9.908200445352122e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.0004699995333794,285.47882080078125,294.1499938964844,292.4974060058594,292.19598388671875,294.4164428710937,292.6631164550781,285.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025481460615,6.162070853577006e-09,0.0010025419760495,-0.015195919200778,0.0,0.0,0.0,-0.0078676175326108,60.0,11.171422958374023,-0.0,-6.852833678294702e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,9.416604007128626e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,9.916159615386276e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,7.324054604396224e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,9.916158160194756e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0004703770682681,285.4776306152344,294.1499938964844,292.48309326171875,292.190185546875,294.3824768066406,292.6273193359375,285.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003353158012,6.256193785247888e-09,0.0010033468715846,-0.0154424803331494,0.0,0.0,0.0,-0.0079142786562442,60.0,11.152963638305664,-0.0,-6.863842116899832e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,9.416604007128626e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,9.916159615386276e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,7.324054604396224e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,9.916158160194756e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0004703770682681,285.4776306152344,294.1499938964844,292.48309326171875,292.190185546875,294.3824768066406,292.6273193359375,285.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003353158012,6.256193785247888e-09,0.0010033468715846,-0.0154424803331494,0.0,0.0,0.0,-0.0079142786562442,60.0,11.152963638305664,-0.0,-6.863842116899832e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,9.42419355851598e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,9.924151527229697e-05,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,7.32995686121285e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,9.924150072038174e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.0004707562038674,285.4765319824219,294.1499938964844,292.47027587890625,292.1852722167969,294.3488464355469,292.5955505371094,285.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041614295914,6.350716841296844e-09,0.001004155143164,-0.0156900864094495,0.0,0.0,0.0,-0.0079611372202634,60.0,11.13597583770752,-0.0,-6.874906688381088e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,9.42419355851598e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,9.924151527229697e-05,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,7.32995686121285e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,9.924150072038174e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.0004707562038674,285.4765319824219,294.1499938964844,292.47027587890625,292.1852722167969,294.3488464355469,292.5955505371094,285.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041614295914,6.350716841296844e-09,0.001004155143164,-0.0156900864094495,0.0,0.0,0.0,-0.0079611372202634,60.0,11.13597583770752,-0.0,-6.874906688381088e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.431814396521077e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,9.93217690847814e-05,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,7.335884583881125e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.93217618088238e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0004711369401775,285.4755554199219,294.1499938964844,292.4590148925781,292.1811828613281,294.3155822753906,292.56744384765625,285.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049731936305,6.445636913099406e-09,0.0010049667907878,-0.0159387290477752,0.0,0.0,0.0,-0.0080081932246685,60.0,11.120532035827637,-0.0,-6.886026682195735e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.431814396521077e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,9.93217690847814e-05,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,7.335884583881125e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.93217618088238e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0004711369401775,285.4755554199219,294.1499938964844,292.4590148925781,292.1811828613281,294.3155822753906,292.56744384765625,285.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049731936305,6.445636913099406e-09,0.0010049667907878,-0.0159387290477752,0.0,0.0,0.0,-0.0080081932246685,60.0,11.120532035827637,-0.0,-6.886026682195735e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,9.439464338356628e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,9.940232121152805e-05,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,7.341834134422243e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,9.940231393557042e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0004715190734714,285.4747009277344,294.1499938964844,292.4491882324219,292.17791748046875,294.2826843261719,292.54266357421875,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005787984468,6.540914032626688e-09,0.00100578146521,-0.0161883048713207,0.0,0.0,0.0,-0.0080554261803627,60.0,11.106624603271484,-0.0,-6.897197124544618e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,9.439464338356628e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,9.940232121152805e-05,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,7.341834134422243e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,9.940231393557042e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0004715190734714,285.4747009277344,294.1499938964844,292.4491882324219,292.17791748046875,294.2826843261719,292.54266357421875,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005787984468,6.540914032626688e-09,0.00100578146521,-0.0161883048713207,0.0,0.0,0.0,-0.0080554261803627,60.0,11.106624603271484,-0.0,-6.897197124544618e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,9.443300223210828e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,9.944271005224437e-05,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,7.344817277044058e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,9.944270277628676e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.0004717106930911,285.4743347167969,294.1499938964844,292.44482421875,292.17657470703125,294.26641845703125,292.5318298339844,285.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061966022476,6.588686929376308e-09,0.0010061899665743,-0.0163134429603815,0.0,0.0,0.0,-0.0080791097134351,60.0,11.100415229797363,-0.0,-6.902801885644294e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,9.44713901844807e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,9.948313527274875e-05,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,7.347802602453157e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,9.948312799679115e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.00047190245823,285.4739990234375,294.1499938964844,292.4408264160156,292.1754150390625,294.2502746582031,292.52166748046875,285.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066054528579,6.636494909173507e-09,0.0010065988171845,-0.0164386723190546,0.0,0.0,0.0,-0.0081028100103139,60.0,11.09453296661377,-0.0,-6.908412331085857e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,9.454821702092886e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,9.956402936950326e-05,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,7.353777618845925e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,9.956402209354565e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0004722862213384,285.4733581542969,294.1499938964844,292.4338684082031,292.1736145019531,294.2181701660156,292.5026550292969,285.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732177038060172e-09,0.0010074169840663,-0.0166893023997545,0.0,0.0,0.0,-0.0081502432003617,60.0,11.083413124084473,-0.0,-6.919648853909166e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,9.454821702092886e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,9.956402936950326e-05,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,7.353777618845925e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,9.956402209354565e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0004722862213384,285.4733581542969,294.1499938964844,292.4338684082031,292.1736145019531,294.2181701660156,292.5026550292969,285.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732177038060172e-09,0.0010074169840663,-0.0166893023997545,0.0,0.0,0.0,-0.0081502432003617,60.0,11.083413124084473,-0.0,-6.919648853909166e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,9.462508751312272e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,9.964498167391866e-05,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,7.359756273217499e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,9.964497439796104e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0004726702463813,285.47283935546875,294.1499938964844,292.4282531738281,292.1724853515625,294.1865234375,292.4862976074219,285.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827920895347006e-09,0.0010082357330247,-0.0169400908052921,0.0,0.0,0.0,-0.008197708055377,60.0,11.073688507080078,-0.0,-6.9309017192154e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,9.462508751312272e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,9.964498167391866e-05,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,7.359756273217499e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,9.964497439796104e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0004726702463813,285.47283935546875,294.1499938964844,292.4282531738281,292.1724853515625,294.1865234375,292.4862976074219,285.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827920895347006e-09,0.0010082357330247,-0.0169400908052921,0.0,0.0,0.0,-0.008197708055377,60.0,11.073688507080078,-0.0,-6.9309017192154e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.470189252169804e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,9.972586121875791e-05,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,7.365729834418744e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,9.972585394280031e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,0.0004730539221782,285.4724426269531,294.1499938964844,292.4239807128906,292.1719970703125,294.1553039550781,292.47235107421875,285.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923582596130018e-09,0.0010090536670759,-0.0171906612813472,0.0,0.0,0.0,-0.008245131932199,60.0,11.065284729003906,-0.0,-6.942153873978897e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.470189252169804e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,9.972586121875791e-05,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,7.365729834418744e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,9.972585394280031e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,0.0004730539221782,285.4724426269531,294.1499938964844,292.4239807128906,292.1719970703125,294.1553039550781,292.47235107421875,285.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923582596130018e-09,0.0010090536670759,-0.0171906612813472,0.0,0.0,0.0,-0.008245131932199,60.0,11.065284729003906,-0.0,-6.942153873978897e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,9.477855201112106e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,9.980658796848728e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,7.371692481683567e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,9.980657341657206e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0004734368703793,285.4721374511719,294.1499938964844,292.4210205078125,292.17205810546875,294.12457275390625,292.460693359375,285.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019060888069362e-09,0.0010098700877279,-0.0174407474696636,0.0,0.0,0.0,-0.0082924645394086,60.0,11.058104515075684,-0.0,-6.953393238973149e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,9.477855201112106e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,9.980658796848728e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,7.371692481683567e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,9.980657341657206e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0004734368703793,285.4721374511719,294.1499938964844,292.4210205078125,292.17205810546875,294.12457275390625,292.460693359375,285.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019060888069362e-09,0.0010098700877279,-0.0174407474696636,0.0,0.0,0.0,-0.0082924645394086,60.0,11.058104515075684,-0.0,-6.953393238973149e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,9.48167871683836e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,9.984684584196656e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,7.374665437964723e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,9.984683856600896e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0004736278788186,285.4720458984375,294.1499938964844,292.4200134277344,292.1723022460937,294.10943603515625,292.4559326171875,285.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102844098582,7.066680574041584e-09,0.0010102773085236,-0.0175654776394367,0.0,0.0,0.0,-0.00831607170403,60.0,11.055068016052246,-0.0,-6.959002973871975e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,9.485498594585806e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,9.988706733565778e-05,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,7.377636211458594e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,9.988706005970016e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0004738186835311,285.47198486328125,294.1499938964844,292.4193115234375,292.17266845703125,294.09442138671875,292.4515991210937,285.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691281408,7.114255407003611e-09,0.0010106841800734,-0.0176900885999202,0.0,0.0,0.0,-0.0083396565169096,60.0,11.052275657653809,-0.0,-6.964609156057122e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,9.4931288913358e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,9.99674157355912e-05,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,7.383570482488722e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,9.99674084596336e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0004741998563986,285.471923828125,294.1499938964844,292.4188537597656,292.1737365722656,294.06463623046875,292.4439392089844,285.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209286057019426e-09,0.0010114967590197,-0.0179389957338571,0.0,0.0,0.0,-0.0083867674693465,60.0,11.047182083129885,-0.0,-6.975813704457323e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,9.4931288913358e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,9.99674157355912e-05,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,7.383570482488722e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,9.99674084596336e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0004741998563986,285.471923828125,294.1499938964844,292.4188537597656,292.1737365722656,294.06463623046875,292.4439392089844,285.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209286057019426e-09,0.0010114967590197,-0.0179389957338571,0.0,0.0,0.0,-0.0083867674693465,60.0,11.047182083129885,-0.0,-6.975813704457323e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,9.50074099819176e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0001000475676846,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,7.389490929199383e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0001000475604087,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0004745800979435,285.4719543457031,294.1499938964844,292.4195556640625,292.17529296875,294.0353698730469,292.4381408691406,285.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304093774251896e-09,0.0010123074753209,-0.0181873179972171,0.0,0.0,0.0,-0.008433767594397,60.0,11.043048858642578,-0.0,-6.987001910374603e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,9.50074099819176e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0001000475676846,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,7.389490929199383e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0001000475604087,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0004745800979435,285.4719543457031,294.1499938964844,292.4195556640625,292.17529296875,294.0353698730469,292.4381408691406,285.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304093774251896e-09,0.0010123074753209,-0.0181873179972171,0.0,0.0,0.0,-0.008433767594397,60.0,11.043048858642578,-0.0,-6.987001910374603e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.50834946706891e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0001001276905299,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,7.395408465526998e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0001001276832539,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0004749601939693,285.4721069335937,294.1499938964844,292.42144775390625,292.1772155761719,294.0066223144531,292.43408203125,285.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131251765415,7.3988619675446915e-09,0.0010131178423762,-0.0184355303645133,0.0,0.0,0.0,-0.0084807481616735,60.0,11.039819717407228,-0.0,-6.998193669005559e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.50834946706891e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0001001276905299,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,7.395408465526998e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0001001276832539,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0004749601939693,285.4721069335937,294.1499938964844,292.42144775390625,292.1772155761719,294.0066223144531,292.43408203125,285.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131251765415,7.3988619675446915e-09,0.0010131178423762,-0.0184355303645133,0.0,0.0,0.0,-0.0084807481616735,60.0,11.039819717407228,-0.0,-6.998193669005559e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,9.515973943052812e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0001002079807221,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,7.401338370982558e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0001002079734462,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0004753410757984,285.4723205566406,294.1499938964844,292.4244384765625,292.1794738769531,293.9782409667969,292.43121337890625,285.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493823339643768e-09,0.0010139298392459,-0.018684247508645,0.0,0.0,0.0,-0.0085278246551752,60.0,11.03719711303711,-0.0,-7.009417402059628e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,9.515973943052812e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0001002079807221,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,7.401338370982558e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0001002079734462,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0004753410757984,285.4723205566406,294.1499938964844,292.4244384765625,292.1794738769531,293.9782409667969,292.43121337890625,285.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493823339643768e-09,0.0010139298392459,-0.018684247508645,0.0,0.0,0.0,-0.0085278246551752,60.0,11.03719711303711,-0.0,-7.009417402059628e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,9.519800369162112e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0001002482676994,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,7.404314237646759e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0001002482604235,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0004755322006531,285.47247314453125,294.1499938964844,292.4263610839844,292.18072509765625,293.9642639160156,292.43048095703125,285.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143448598682,7.541479440931198e-09,0.0010143372928723,-0.018809063360095,0.0,0.0,0.0,-0.0085514495149254,60.0,11.0362548828125,-0.0,-7.015053427039676e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.523640619590878e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001002887074719,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,7.407301018247381e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0001002887001959,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0004757240531034,285.4726257324219,294.1499938964844,292.42852783203125,292.1820373535156,293.950439453125,292.4301147460937,285.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147538268938,7.589307848832051e-09,0.0010147462598979,-0.0189343299716711,0.0,0.0,0.0,-0.0085751600563526,60.0,11.035516738891602,-0.0,-7.020712189387268e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
