time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,9.531379328109324e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001003702054731,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,7.413319690385833e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0001003701981971,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0004761106683872,285.4730529785156,294.1499938964844,292.4336853027344,292.18487548828125,293.9231872558594,292.4305725097656,285.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015578280203,7.685702740900524e-09,0.0010155705967918,-0.019186794757843,0.0,0.0,0.0,-0.0086229471489787,60.0,11.03452968597412,-0.0,-7.032123505723575e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,9.531379328109324e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001003702054731,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,7.413319690385833e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0001003701981971,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0004761106683872,285.4730529785156,294.1499938964844,292.4336853027344,292.18487548828125,293.9231872558594,292.4305725097656,285.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015578280203,7.685702740900524e-09,0.0010155705967918,-0.019186794757843,0.0,0.0,0.0,-0.0086229471489787,60.0,11.03452968597412,-0.0,-7.032123505723575e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,9.53923663473688e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,0.0001004529403871,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,7.419430767185986e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0001004529331112,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0004765031626448,285.4736022949219,294.1499938964844,292.4398498535156,292.1878967285156,293.8965148925781,292.4324951171875,285.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164151899516,7.783566680075182e-09,0.001016407390125,-0.0194431021809577,0.0,0.0,0.0,-0.0086714625358581,60.0,11.034220695495604,-0.0,-7.043718852628444e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,9.53923663473688e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,0.0001004529403871,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,7.419430767185986e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0001004529331112,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0004765031626448,285.4736022949219,294.1499938964844,292.4398498535156,292.1878967285156,293.8965148925781,292.4324951171875,285.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164151899516,7.783566680075182e-09,0.001016407390125,-0.0194431021809577,0.0,0.0,0.0,-0.0086714625358581,60.0,11.034220695495604,-0.0,-7.043718852628444e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,9.54725983319804e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.000100537428807,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,7.42567062843591e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.000100537421531,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.000476903951494,285.4742431640625,294.1499938964844,292.447021484375,292.19110107421875,293.8704528808594,292.4358215332031,285.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172697948291,7.883497410432483e-09,0.0010172618785873,-0.0197048187255859,0.0,0.0,0.0,-0.0087210023775696,60.0,11.034531593322754,-0.0,-7.055568573832717e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,9.54725983319804e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.000100537428807,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,7.42567062843591e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.000100537421531,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.000476903951494,285.4742431640625,294.1499938964844,292.447021484375,292.19110107421875,293.8704528808594,292.4358215332031,285.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172697948291,7.883497410432483e-09,0.0010172618785873,-0.0197048187255859,0.0,0.0,0.0,-0.0087210023775696,60.0,11.034531593322754,-0.0,-7.055568573832717e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.555492579238488e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0001006241218419,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,7.432073471136391e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.000100624114566,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0004773152177222,285.4750061035156,294.1499938964844,292.4551086425781,292.19439697265625,293.84503173828125,292.44049072265625,285.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181467514485,7.98604204987896e-09,0.0010181387187913,-0.0199733767658472,0.0,0.0,0.0,-0.008771838620305,60.0,11.035414695739746,-0.0,-7.06773803926808e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.555492579238488e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0001006241218419,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,7.432073471136391e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.000100624114566,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0004773152177222,285.4750061035156,294.1499938964844,292.4551086425781,292.19439697265625,293.84503173828125,292.44049072265625,285.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181467514485,7.98604204987896e-09,0.0010181387187913,-0.0199733767658472,0.0,0.0,0.0,-0.008771838620305,60.0,11.035414695739746,-0.0,-7.06773803926808e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,9.559707541484386e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0001006684979074,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,7.435351290041581e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0001006684906315,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0004775257257279,285.4754333496094,294.1499938964844,292.4595031738281,292.1960754394531,293.8324890136719,292.4432067871094,285.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185956489294,8.038536059018497e-09,0.0010185876162722,-0.0201108530163764,0.0,0.0,0.0,-0.0087978616356849,60.0,11.035999298095703,-0.0,-7.073972341231638e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,9.564002539264038e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,0.0001007137325359,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,7.438692409778014e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001007137252599,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0004777403082698,285.4758605957031,294.1499938964844,292.4641418457031,292.1977844238281,293.8200988769531,292.4461975097656,285.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190531611442,8.092039927021233e-09,0.001019045128487,-0.0202509760856628,0.0,0.0,0.0,-0.00882438570261,60.0,11.036723136901855,-0.0,-7.080328856545749e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,9.57284210016951e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0001008068138617,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,7.445567462127656e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001008068065857,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0004781818715855,285.476806640625,294.1499938964844,292.4740295410156,292.201171875,293.7957763671875,292.4530639648437,285.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199947282671,8.202143852997779e-09,0.0010199865791946,-0.0205393228679895,0.0,0.0,0.0,-0.0088789695873856,60.0,11.038545608520508,-0.0,-7.093419895909393e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,9.57284210016951e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0001008068138617,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,7.445567462127656e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001008068065857,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0004781818715855,285.476806640625,294.1499938964844,292.4740295410156,292.201171875,293.7957763671875,292.4530639648437,285.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199947282671,8.202143852997779e-09,0.0010199865791946,-0.0205393228679895,0.0,0.0,0.0,-0.0088789695873856,60.0,11.038545608520508,-0.0,-7.093419895909393e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,9.582079655956476e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,0.000100904086139,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,7.4527517426759e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.000100904078863,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.0004786433419212,285.47784423828125,294.1499938964844,292.4847717285156,292.2045288085937,293.7720642089844,292.4610595703125,285.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209787869825,8.317207367269931e-09,0.0010209704050794,-0.0208406504243612,0.0,0.0,0.0,-0.0089360112324357,60.0,11.04086208343506,-0.0,-7.107112764970226e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,9.582079655956476e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,0.000100904086139,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,7.4527517426759e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.000100904078863,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.0004786433419212,285.47784423828125,294.1499938964844,292.4847717285156,292.2045288085937,293.7720642089844,292.4610595703125,285.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209787869825,8.317207367269931e-09,0.0010209704050794,-0.0208406504243612,0.0,0.0,0.0,-0.0089360112324357,60.0,11.04086208343506,-0.0,-7.107112764970226e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,9.59177705226466e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001010062042041,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,7.460294000338763e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001010061969282,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0004791277460753,285.47900390625,294.1499938964844,292.496337890625,292.20782470703125,293.7489624023437,292.4701538085937,285.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220117401331,8.438000520527567e-09,0.0010220033582299,-0.0211569797247648,0.0,0.0,0.0,-0.0089958934113383,60.0,11.04362678527832,-0.0,-7.121501965912105e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,9.59177705226466e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001010062042041,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,7.460294000338763e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001010061969282,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0004791277460753,285.47900390625,294.1499938964844,292.496337890625,292.20782470703125,293.7489624023437,292.4701538085937,285.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220117401331,8.438000520527567e-09,0.0010220033582299,-0.0211569797247648,0.0,0.0,0.0,-0.0089958934113383,60.0,11.04362678527832,-0.0,-7.121501965912105e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,9.601972851669416e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001011135609587,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,7.4682233389467e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0001011135536828,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0004796370631083,285.4802551269531,294.1499938964844,292.5086669921875,292.2109680175781,293.7265319824219,292.48028564453125,285.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230977786704,8.564998488225228e-09,0.0010230892803519,-0.0214895494282245,0.0,0.0,0.0,-0.0090588517487049,60.0,11.046795845031738,-0.0,-7.136645052696623e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,9.601972851669416e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001011135609587,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,7.4682233389467e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0001011135536828,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0004796370631083,285.4802551269531,294.1499938964844,292.5086669921875,292.2109680175781,293.7265319824219,292.48028564453125,285.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230977786704,8.564998488225228e-09,0.0010230892803519,-0.0214895494282245,0.0,0.0,0.0,-0.0090588517487049,60.0,11.046795845031738,-0.0,-7.136645052696623e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,9.607255924493074e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001011692002066,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,7.472332799807191e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0001011691929306,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0004799009766429,285.4809265136719,294.1499938964844,292.51513671875,292.2124938964844,293.715576171875,292.4857177734375,285.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236606467515,8.630815173660267e-09,0.0010236520320177,-0.0216618999838829,0.0,0.0,0.0,-0.0090914797037839,60.0,11.0485258102417,-0.0,-7.14450010264045e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,9.6126961580012e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0001012264838209,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,7.476563041564077e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0001012264765449,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0004801727191079,285.4815979003906,294.1499938964844,292.5217590332031,292.2139587402344,293.70477294921875,292.49139404296875,285.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242401622235,8.698574305299191e-09,0.0010242314310744,-0.0218393392860889,0.0,0.0,0.0,-0.0091250706464052,60.0,11.050329208374023,-0.0,-7.15259105277255e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,9.618947660783306e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0001012923166854,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,7.481425564037636e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,0.0001012923094094,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,0.0004804850032087,285.482421875,294.1499938964844,292.5293884277344,292.21551513671875,293.6928405761719,292.498046875,285.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249061742797,8.776452453673755e-09,0.0010248973267152,-0.0220432691276073,0.0,0.0,0.0,-0.0091636776924133,60.0,11.052433013916016,-0.0,-7.16189560989733e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,9.623985533835366e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001013453729683,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,7.485344394808635e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,0.0001013453656923,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0004807366931345,285.4830627441406,294.1499938964844,292.5355529785156,292.2167053222656,293.6836242675781,292.5034484863281,285.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254428489133,8.839212028988186e-09,0.0010254340013489,-0.0222076103091239,0.0,0.0,0.0,-0.0091947903856635,60.0,11.054115295410156,-0.0,-7.169398941186955e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,9.635722381062806e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0001014689623843,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,7.494472083635628e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0001014689551084,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0004813229606952,285.484619140625,294.1499938964844,292.54998779296875,292.2191772460937,293.6631164550781,292.516357421875,286.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266931494697,8.985413302298184e-09,0.0010266840690746,-0.0225904397666454,0.0,0.0,0.0,-0.0092672687023878,60.0,11.058194160461426,-0.0,-7.186891792798633e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,9.635722381062806e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0001014689623843,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,7.494472083635628e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0001014689551084,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0004813229606952,285.484619140625,294.1499938964844,292.54998779296875,292.2191772460937,293.6631164550781,292.516357421875,286.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266931494697,8.985413302298184e-09,0.0010266840690746,-0.0225904397666454,0.0,0.0,0.0,-0.0092672687023878,60.0,11.058194160461426,-0.0,-7.186891792798633e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,9.647485421737656e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001015928282868,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,7.503621600335464e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.0001015928210108,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0004819105670321,285.4862976074219,294.1499938964844,292.5657653808594,292.222412109375,293.643310546875,292.5302734375,286.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279462439939,9.13194675433715e-09,0.0010279371635988,-0.0229741334915161,0.0,0.0,0.0,-0.0093399118632078,60.0,11.062952995300291,-0.0,-7.204446461628322e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,9.647485421737656e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001015928282868,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,7.503621600335464e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.0001015928210108,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0004819105670321,285.4862976074219,294.1499938964844,292.5657653808594,292.222412109375,293.643310546875,292.5302734375,286.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279462439939,9.13194675433715e-09,0.0010279371635988,-0.0229741334915161,0.0,0.0,0.0,-0.0093399118632078,60.0,11.062952995300291,-0.0,-7.204446461628322e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,9.6583018603269e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001017067334032,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,7.512034062528983e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0001017067261273,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0004824509087484,285.488037109375,294.1499938964844,292.5834045410156,292.22735595703125,293.624267578125,292.5455627441406,286.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290985228493,9.266686085140918e-09,0.0010290892096236,-0.0233269333839416,0.0,0.0,0.0,-0.0094067072495818,60.0,11.069535255432127,-0.0,-7.22060704561045e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,9.6583018603269e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001017067334032,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,7.512034062528983e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0001017067261273,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0004824509087484,285.488037109375,294.1499938964844,292.5834045410156,292.22735595703125,293.624267578125,292.5455627441406,286.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290985228493,9.266686085140918e-09,0.0010290892096236,-0.0233269333839416,0.0,0.0,0.0,-0.0094067072495818,60.0,11.069535255432127,-0.0,-7.22060704561045e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.663262608228251e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0001017589675029,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,7.515892502851784e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001017589675029,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0004826987278647,285.4889831542969,294.1499938964844,292.5928649902344,292.2304077148437,293.6151428222656,292.55401611328125,286.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296268155798,9.328481986869974e-09,0.001029617502354,-0.0234887357801198,0.0,0.0,0.0,-0.0094373412430286,60.0,11.073780059814451,-0.0,-7.228025111771785e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,9.668117854744196e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0001018100956571,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,7.519668724853545e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001018100883811,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0004829412500839,285.48992919921875,294.1499938964844,292.60272216796875,292.2337951660156,293.6061096191406,292.5627136230469,286.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301435831934,9.388960720002616e-09,0.0010301342699676,-0.0236470885574817,0.0,0.0,0.0,-0.009467321448028,60.0,11.078256607055664,-0.0,-7.235288990159462e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,9.677361958893016e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.000101907440694,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,7.52685809857212e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.000101907433418,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0004834030405618,285.49188232421875,294.1499938964844,292.6235656738281,292.2416076660156,293.58843994140625,292.58074951171875,286.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311299702152,9.504111275759897e-09,0.0010311204241588,-0.0239485837519168,0.0,0.0,0.0,-0.0095244143158197,60.0,11.087956428527832,-0.0,-7.24912823102386e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,9.677361958893016e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.000101907440694,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,7.52685809857212e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.000101907433418,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0004834030405618,285.49188232421875,294.1499938964844,292.6235656738281,292.2416076660156,293.58843994140625,292.58074951171875,286.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311299702152,9.504111275759897e-09,0.0010311204241588,-0.0239485837519168,0.0,0.0,0.0,-0.0095244143158197,60.0,11.087956428527832,-0.0,-7.24912823102386e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,9.685286204330625e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0001019908813759,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,7.533020834671333e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0001019908741,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.000483798852656,285.49395751953125,294.1499938964844,292.6457824707031,292.2505798339844,293.5718078613281,292.60064697265625,286.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319731663912,9.602810102649071e-09,0.0010319636203348,-0.0242069996893405,0.0,0.0,0.0,-0.009573339484632,60.0,11.099530220031738,-0.0,-7.261000689595677e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,9.685286204330625e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0001019908813759,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,7.533020834671333e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0001019908741,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.000483798852656,285.49395751953125,294.1499938964844,292.6457824707031,292.2505798339844,293.5718078613281,292.60064697265625,286.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319731663912,9.602810102649071e-09,0.0010319636203348,-0.0242069996893405,0.0,0.0,0.0,-0.009573339484632,60.0,11.099530220031738,-0.0,-7.261000689595677e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,9.692726598586888e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001020692288875,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,7.538807403761894e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001020692216116,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0004841705376747,285.49609375,294.1499938964844,292.6691589355469,292.26055908203125,293.5555114746094,292.6211853027344,286.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327670024707,9.695485303495845e-09,0.001032757339999,-0.0244496390223503,0.0,0.0,0.0,-0.0096192890778183,60.0,11.111631393432615,-0.0,-7.272157631632582e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,9.692726598586888e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001020692288875,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,7.538807403761894e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001020692216116,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0004841705376747,285.49609375,294.1499938964844,292.6691589355469,292.26055908203125,293.5555114746094,292.6211853027344,286.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327670024707,9.695485303495845e-09,0.001032757339999,-0.0244496390223503,0.0,0.0,0.0,-0.0096192890778183,60.0,11.111631393432615,-0.0,-7.272157631632582e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,9.699018119135872e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0001021354837575,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,7.543701212853193e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,0.0001021354764816,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0004844848299399,285.49835205078125,294.1499938964844,292.6935729980469,292.2713928222656,293.54052734375,292.6437072753906,286.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334358084946,9.773852838179664e-09,0.0010334261460229,-0.0246548149734735,0.0,0.0,0.0,-0.0096581326797604,60.0,11.125444412231444,-0.0,-7.281598612962625e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,9.699018119135872e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0001021354837575,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,7.543701212853193e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,0.0001021354764816,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0004844848299399,285.49835205078125,294.1499938964844,292.6935729980469,292.2713928222656,293.54052734375,292.6437072753906,286.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334358084946,9.773852838179664e-09,0.0010334261460229,-0.0246548149734735,0.0,0.0,0.0,-0.0096581326797604,60.0,11.125444412231444,-0.0,-7.281598612962625e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,9.702199895400554e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001021689822664,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,7.546175038442016e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001021689749904,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.000484643765958,285.4995422363281,294.1499938964844,292.70611572265625,292.27703857421875,293.5335998535156,292.6555480957031,286.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337746934965,9.813476253839326e-09,0.0010337649146094,-0.0247585549950599,0.0,0.0,0.0,-0.0096777752041816,60.0,11.133042335510254,-0.0,-7.286374881232406e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
