time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,9.705392585601658e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.0001022026117425,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,7.548658322775736e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.0001022026044665,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0004848032840527,285.500732421875,294.1499938964844,292.7188415527344,292.2828674316406,293.5265197753906,292.6672058105469,286.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341155575588,9.853251548008757e-09,0.0010341056622564,-0.0248626880347728,0.0,0.0,0.0,-0.0096974968910217,60.0,11.140552520751951,-0.0,-7.29117033415605e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,9.709223377285524e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,0.0001022429496515,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,7.551637827418745e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0001022429423755,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.000484994641738,285.5023193359375,294.1499938964844,292.7353820800781,292.2904663085937,293.5179138183594,292.6825866699219,286.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345232440158,9.900961828179788e-09,0.0010345133487135,-0.0249875970184803,0.0,0.0,0.0,-0.009721147827804,60.0,11.150407791137695,-0.0,-7.296925019772972e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,9.7113850642927e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.000102265701571,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,7.553318573627621e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.000102265701571,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0004851025878451,285.503173828125,294.1499938964844,292.7447814941406,292.2948303222656,293.5130920410156,292.6912536621094,286.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347532806918,9.92788073972406e-09,0.0010347433853894,-0.0250580720603466,0.0,0.0,0.0,-0.0097344918176531,60.0,11.155948638916016,-0.0,-7.30017291061813e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,9.717039938550442e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.000102325255284,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,7.557716890005395e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0001023252480081,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.0004853850696235,285.5056457519531,294.1499938964844,292.7712707519531,292.30712890625,293.4997863769531,292.7156677246094,286.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353577090427,9.99831328840628e-09,0.001035347697325,-0.0252424646168947,0.0,0.0,0.0,-0.0097694182768464,60.0,11.171100616455078,-0.0,-7.308673843908764e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,9.717039938550442e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.000102325255284,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,7.557716890005395e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0001023252480081,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.0004853850696235,285.5056457519531,294.1499938964844,292.7712707519531,292.30712890625,293.4997863769531,292.7156677246094,286.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353577090427,9.99831328840628e-09,0.001035347697325,-0.0252424646168947,0.0,0.0,0.0,-0.0097694182768464,60.0,11.171100616455078,-0.0,-7.308673843908764e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,9.720797243062408e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0001023648146656,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,7.560638914583251e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0001023648073896,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.00048557278933,285.5081787109375,294.1499938964844,292.7980651855469,292.319580078125,293.48712158203125,292.74078369140625,286.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357577120885,1.0045101639377664e-08,0.0010357475839555,-0.0253649558871984,0.0,0.0,0.0,-0.0097926128655672,60.0,11.185773849487305,-0.0,-7.314324079743528e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,9.720797243062408e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0001023648146656,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,7.560638914583251e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0001023648073896,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.00048557278933,285.5081787109375,294.1499938964844,292.7980651855469,292.319580078125,293.48712158203125,292.74078369140625,286.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357577120885,1.0045101639377664e-08,0.0010357475839555,-0.0253649558871984,0.0,0.0,0.0,-0.0097926128655672,60.0,11.185773849487305,-0.0,-7.314324079743528e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,9.721722744870932e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,0.0001023745644488,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,7.561358506791294e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001023745571728,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0004856190353166,285.51080322265625,294.1499938964844,292.8250732421875,292.3320007324219,293.4752197265625,292.7665100097656,286.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358551517128,1.0056608878983296e-08,0.0010358450235798,-0.0253950823098421,0.0,0.0,0.0,-0.0097983125597238,60.0,11.198840141296388,-0.0,-7.315713901334675e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,9.721722744870932e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,0.0001023745644488,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,7.561358506791294e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001023745571728,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0004856190353166,285.51080322265625,294.1499938964844,292.8250732421875,292.3320007324219,293.4752197265625,292.7665100097656,286.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358551517128,1.0056608878983296e-08,0.0010358450235798,-0.0253950823098421,0.0,0.0,0.0,-0.0097983125597238,60.0,11.198840141296388,-0.0,-7.315713901334675e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,9.721006063045934e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001023670120048,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,7.560801168438047e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0001023670120048,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0004855832376051,285.5121459960937,294.1499938964844,292.83856201171875,292.3381652832031,293.4695739746094,292.7795104980469,286.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357769206166,1.0047665810475337e-08,0.0010357669088989,-0.0253716725856065,0.0,0.0,0.0,-0.0097938701510429,60.0,11.204280853271484,-0.0,-7.31463387637632e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,9.72002380876802e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,0.000102356672869,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,7.560037192888558e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0001023566655931,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0004855341976508,285.5135192871094,294.1499938964844,292.85205078125,292.34423828125,293.4640197753906,292.79254150390625,286.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356724960729,1.0035419606424512e-08,0.0010356623679399,-0.0253396108746528,0.0,0.0,0.0,-0.0097878007218241,60.0,11.209429740905762,-0.0,-7.313155236943204e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.716793283587322e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0001023226504912,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,7.557524077128619e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0001023226432153,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0004853728169109,285.5162658691406,294.1499938964844,292.87890625,292.35614013671875,293.45343017578125,292.81866455078125,286.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035330351442,9.995140715091113e-09,0.0010353203397244,-0.0252341590821743,0.0,0.0,0.0,-0.0097678443416953,60.0,11.218174934387209,-0.0,-7.308290861374189e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.716793283587322e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0001023226504912,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,7.557524077128619e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0001023226432153,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0004853728169109,285.5162658691406,294.1499938964844,292.87890625,292.35614013671875,293.45343017578125,292.81866455078125,286.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035330351442,9.995140715091113e-09,0.0010353203397244,-0.0252341590821743,0.0,0.0,0.0,-0.0097678443416953,60.0,11.218174934387209,-0.0,-7.308290861374189e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,9.710083395475522e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,0.0001022519863909,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,7.552305032731965e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,0.0001022519863909,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0004850376571994,285.5191955566406,294.1499938964844,292.9054260253906,292.36749267578125,293.44415283203125,292.8445739746094,286.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346134658902,9.911514275984246e-09,0.0010346035705879,-0.0250152237713336,0.0,0.0,0.0,-0.0097263790667057,60.0,11.221784591674805,-0.0,-7.298198312355454e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,9.710083395475522e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,0.0001022519863909,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,7.552305032731965e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,0.0001022519863909,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0004850376571994,285.5191955566406,294.1499938964844,292.9054260253906,292.36749267578125,293.44415283203125,292.8445739746094,286.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346134658902,9.911514275984246e-09,0.0010346035705879,-0.0250152237713336,0.0,0.0,0.0,-0.0097263790667057,60.0,11.221784591674805,-0.0,-7.298198312355454e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,9.7030439064838e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001021778589347,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,7.546829874627292e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001021778516587,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0004846860538236,285.52215576171875,294.1499938964844,292.93145751953125,292.3781433105469,293.4354858398437,292.8700256347656,286.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033867127262,9.823785340756784e-09,0.0010338572319597,-0.024785540997982,0.0,0.0,0.0,-0.0096829077228903,60.0,11.223630905151367,-0.0,-7.287616909934513e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,9.7030439064838e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001021778589347,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,7.546829874627292e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001021778516587,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0004846860538236,285.52215576171875,294.1499938964844,292.93145751953125,292.3781433105469,293.4354858398437,292.8700256347656,286.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033867127262,9.823785340756784e-09,0.0010338572319597,-0.024785540997982,0.0,0.0,0.0,-0.0096829077228903,60.0,11.223630905151367,-0.0,-7.287616909934513e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.69431857811287e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.000102085970866,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,7.540042861364782e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,0.00010208596359,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0004842501948587,285.525146484375,294.1499938964844,292.95684814453125,292.387939453125,293.42694091796875,292.8955078125,286.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329354554414,9.71504743318974e-09,0.0010329257929697,-0.0245008543133735,0.0,0.0,0.0,-0.0096289925277233,60.0,11.224339485168455,-0.0,-7.274513791344361e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.69431857811287e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.000102085970866,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,7.540042861364782e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,0.00010208596359,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0004842501948587,285.525146484375,294.1499938964844,292.95684814453125,292.387939453125,293.42694091796875,292.8955078125,286.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329354554414,9.71504743318974e-09,0.0010329257929697,-0.0245008543133735,0.0,0.0,0.0,-0.0096289925277233,60.0,11.224339485168455,-0.0,-7.274513791344361e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,9.689887519925831e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0001020393101498,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,7.536596240242943e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0001020393028738,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0004840288893319,285.5267333984375,294.1499938964844,292.9692077636719,292.3924560546875,293.42340087890625,292.9076232910156,286.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324614122509,9.659826716301724e-09,0.0010324517497792,-0.0243562795221805,0.0,0.0,0.0,-0.0096016079187393,60.0,11.221806526184082,-0.0,-7.267863821880385e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,9.684882388683036e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,0.0001019866031128,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,7.532703602919355e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.0001019865958369,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0004837788583245,285.5282592773437,294.1499938964844,292.9813842773437,292.39666748046875,293.4194641113281,292.920166015625,286.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319295106455,9.59745616313512e-09,0.0010319199645891,-0.0241929795593023,0.0,0.0,0.0,-0.0095706963911652,60.0,11.220511436462402,-0.0,-7.260356227334341e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,9.678327478468418e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.000101917576103,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,7.527605339419097e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.000101917576103,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0004834514693357,285.530517578125,294.1499938964844,292.9984436035156,292.4022521972656,293.4141540527344,292.93780517578125,286.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031230087392,9.515773058410561e-09,0.0010312205413356,-0.023979116231203,0.0,0.0,0.0,-0.0095301978290081,60.0,11.217177391052246,-0.0,-7.250530131841515e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,9.67579399002716e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.0001018909024423,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,7.525635010097176e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0001018908951664,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0004833249258808,285.5314025878906,294.1499938964844,293.0049133300781,292.4042358398437,293.412109375,292.9446716308594,286.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309594217687,9.4842018683039e-09,0.0010309499921277,-0.0238964539021253,0.0,0.0,0.0,-0.0095145432278513,60.0,11.215879440307615,-0.0,-7.246734412547087e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,9.66818115557544e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001018107359413,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,7.519713835790753e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0001018107286654,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0004829446552321,285.5346069335937,294.1499938964844,293.0272827148437,292.410400390625,293.4053039550781,292.96832275390625,286.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301481233909,9.38932842586837e-09,0.0010301386937499,-0.0236480496823787,0.0,0.0,0.0,-0.0094675105065107,60.0,11.209188461303713,-0.0,-7.235333043809079e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,9.66818115557544e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001018107359413,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,7.519713835790753e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0001018107286654,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0004829446552321,285.5346069335937,294.1499938964844,293.0272827148437,292.410400390625,293.4053039550781,292.96832275390625,286.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301481233909,9.38932842586837e-09,0.0010301386937499,-0.0236480496823787,0.0,0.0,0.0,-0.0094675105065107,60.0,11.209188461303713,-0.0,-7.235333043809079e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,9.661244985181838e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,0.0001017376926029,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,7.514318713219836e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0001017376853269,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,0.0004825982032343,285.5378723144531,294.1499938964844,293.04833984375,292.4150390625,293.3990173339844,292.9910583496094,286.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294088860973,9.302885572992636e-09,0.0010293995728716,-0.0234217140823602,0.0,0.0,0.0,-0.0094246575608849,60.0,11.200450897216797,-0.0,-7.224952014439624e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,9.661244985181838e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,0.0001017376926029,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,7.514318713219836e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0001017376853269,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,0.0004825982032343,285.5378723144531,294.1499938964844,293.04833984375,292.4150390625,293.3990173339844,292.9910583496094,286.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294088860973,9.302885572992636e-09,0.0010293995728716,-0.0234217140823602,0.0,0.0,0.0,-0.0094246575608849,60.0,11.200450897216797,-0.0,-7.224952014439624e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.655002213548868e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0001016719470499,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,7.50946273910813e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0001016719470499,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0004822863847948,285.5412292480469,294.1499938964844,293.06787109375,292.4179382324219,293.393310546875,293.0123596191406,286.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287435725331,9.225084696140584e-09,0.0010287343757227,-0.0232180058956146,0.0,0.0,0.0,-0.0093860877677798,60.0,11.18868350982666,-0.0,-7.215615482891735e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.655002213548868e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0001016719470499,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,7.50946273910813e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0001016719470499,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0004822863847948,285.5412292480469,294.1499938964844,293.06787109375,292.4179382324219,293.393310546875,293.0123596191406,286.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287435725331,9.225084696140584e-09,0.0010287343757227,-0.0232180058956146,0.0,0.0,0.0,-0.0093860877677798,60.0,11.18868350982666,-0.0,-7.215615482891735e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,9.652029984863476e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0001016406458802,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,7.507150439778343e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001016406386042,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.0004821378970518,285.5429077148437,294.1499938964844,293.0770263671875,292.4187316894531,293.3905639648437,293.022705078125,286.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427737765,9.188039662433312e-09,0.0010284185409545,-0.0231210049241781,0.0,0.0,0.0,-0.0093677276745438,60.0,11.18212604522705,-0.0,-7.211172459165027e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,9.649244748288766e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,0.0001016113164951,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,7.5049843871966e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001016113092191,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0004819987807422,285.54461669921875,294.1499938964844,293.08575439453125,292.41900634765625,293.387939453125,293.03271484375,286.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153325208899332e-09,0.0010281216818839,-0.0230301078408956,0.0,0.0,0.0,-0.0093505186960101,60.0,11.174849510192873,-0.0,-7.20700938927621e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,9.64409118751064e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0001015570451272,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,7.500976062146947e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0001015570378513,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0004817413573618,285.5480651855469,294.1499938964844,293.1017761230469,292.4179992675781,293.3828430175781,293.0520324707031,286.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.08909303376504e-09,0.0010275712702423,-0.0228619221597909,0.0,0.0,0.0,-0.0093186702579259,60.0,11.158805847167969,-0.0,-7.199310658734248e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,9.64409118751064e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0001015570451272,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,7.500976062146947e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0001015570378513,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0004817413573618,285.5480651855469,294.1499938964844,293.1017761230469,292.4179992675781,293.3828430175781,293.0520324707031,286.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.08909303376504e-09,0.0010275712702423,-0.0228619221597909,0.0,0.0,0.0,-0.0093186702579259,60.0,11.158805847167969,-0.0,-7.199310658734248e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,9.64014689088799e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0001015155066852,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,7.497907790821046e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0001015155066852,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,0.0004815443535335,285.5516052246094,294.1499938964844,293.1158142089844,292.414794921875,293.37823486328125,293.0691833496094,286.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271599749103,9.039930581877798e-09,0.0010271510109305,-0.0227331928908824,0.0,0.0,0.0,-0.0092942984774708,60.0,11.138325691223145,-0.0,-7.193420969997534e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,9.64014689088799e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0001015155066852,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,7.497907790821046e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0001015155066852,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,0.0004815443535335,285.5516052246094,294.1499938964844,293.1158142089844,292.414794921875,293.37823486328125,293.0691833496094,286.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271599749103,9.039930581877798e-09,0.0010271510109305,-0.0227331928908824,0.0,0.0,0.0,-0.0092942984774708,60.0,11.138325691223145,-0.0,-7.193420969997534e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,9.63657585089095e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0001014779045362,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,7.495130557799712e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001014778972603,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0004813659761566,285.55517578125,294.1499938964844,293.127685546875,292.4092102050781,293.3737487792969,293.0857238769531,286.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995419520374526e-09,0.0010267697507515,-0.0226166415959596,0.0,0.0,0.0,-0.0092722289264202,60.0,11.116632461547852,-0.0,-7.18809047839386e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,9.63657585089095e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0001014779045362,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,7.495130557799712e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001014778972603,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0004813659761566,285.55517578125,294.1499938964844,293.127685546875,292.4092102050781,293.3737487792969,293.0857238769531,286.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995419520374526e-09,0.0010267697507515,-0.0226166415959596,0.0,0.0,0.0,-0.0092722289264202,60.0,11.116632461547852,-0.0,-7.18809047839386e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,9.635470632929356e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001014662630041,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,7.494270539609715e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,0.0001014662630041,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0004813107952941,285.55889892578125,294.1499938964844,293.1371765136719,292.40106201171875,293.3697814941406,293.09747314453125,286.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266611352562,8.981631438587101e-09,0.0010266521712765,-0.0225805379450321,0.0,0.0,0.0,-0.0092653958126902,60.0,11.08682632446289,-0.0,-7.186439177075955e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,9.635470632929356e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001014662630041,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,7.494270539609715e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,0.0001014662630041,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0004813107952941,285.55889892578125,294.1499938964844,293.1371765136719,292.40106201171875,293.3697814941406,293.09747314453125,286.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266611352562,8.981631438587101e-09,0.0010266521712765,-0.0225805379450321,0.0,0.0,0.0,-0.0092653958126902,60.0,11.08682632446289,-0.0,-7.186439177075955e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
