time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,9.633937588660046e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0001014501176541,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,7.493078010156751e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0001014501103782,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0004812341940123,285.56072998046875,294.1499938964844,293.1410217285156,292.39599609375,293.3677062988281,293.1046142578125,286.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962516950816735e-09,0.0010264903539791,-0.0225304849445819,0.0,0.0,0.0,-0.0092559279873967,60.0,11.074126243591309,-0.0,-7.184151229466806e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,9.634003072278574e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0001014508015941,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,7.493128214264289e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,0.0001014508015941,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,0.0004812374827452,285.5626220703125,294.1499938964844,293.1441955566406,292.3902282714844,293.3657531738281,293.10992431640625,286.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026505138725,8.963320752286563e-09,0.0010264961747452,-0.0225325897336006,0.0,0.0,0.0,-0.0092563210055232,60.0,11.057883262634276,-0.0,-7.184247152736134e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,9.633826994104312e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0001014489462249,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,7.492991426261142e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,0.0001014489462249,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0004812286933884,285.56561279296875,294.1499938964844,293.1478881835937,292.3794860839844,293.36260986328125,293.1190185546875,286.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264856973662,8.961109188021512e-09,0.0010264767333865,-0.0225268006324768,0.0,0.0,0.0,-0.0092552220448851,60.0,11.032670974731444,-0.0,-7.183982830838431e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,9.634187881601974e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.0001014527515508,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,7.49327227822505e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,0.0001014527442748,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0004812467086594,285.5663757324219,294.1499938964844,293.1485290527344,292.37652587890625,293.3618469238281,293.1207275390625,286.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265236487612,8.965602482646773e-09,0.0010265146847814,-0.0225385650992393,0.0,0.0,0.0,-0.0092574469745159,60.0,11.025497436523438,-0.0,-7.184520711689403e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,9.636166942073032e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0001014735898934,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,7.494811143260449e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0001014735826174,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.0004813455743715,285.5701904296875,294.1499938964844,293.1499938964844,292.3597717285156,293.3580627441406,293.12860107421875,286.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734826155,8.990242328366094e-09,0.0010267257457599,-0.0226030852645635,0.0,0.0,0.0,-0.0092696640640497,60.0,10.987748146057127,-0.0,-7.187470174585543e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,9.636166942073032e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0001014735898934,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,7.494811143260449e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0001014735826174,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.0004813455743715,285.5701904296875,294.1499938964844,293.1499938964844,292.3597717285156,293.3580627441406,293.12860107421875,286.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734826155,8.990242328366094e-09,0.0010267257457599,-0.0226030852645635,0.0,0.0,0.0,-0.0092696640640497,60.0,10.987748146057127,-0.0,-7.187470174585543e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,9.640111966291444e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0001015151356114,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,7.49787941458635e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001015151283354,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0004815426655113,285.5740661621094,294.1499938964844,293.1499938964844,292.34039306640625,293.35430908203125,293.134765625,286.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271546198055,9.039377246722324e-09,0.0010271455394104,-0.0227317437529563,0.0,0.0,0.0,-0.0092940209433436,60.0,10.947480201721191,-0.0,-7.193354889523107e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,9.640111966291444e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0001015151356114,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,7.49787941458635e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001015151283354,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0004815426655113,285.5740661621094,294.1499938964844,293.1499938964844,292.34039306640625,293.35430908203125,293.134765625,286.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271546198055,9.039377246722324e-09,0.0010271455394104,-0.0227317437529563,0.0,0.0,0.0,-0.0092940209433436,60.0,10.947480201721191,-0.0,-7.193354889523107e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,9.647878323448822e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0001015969173749,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,7.503919914597645e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.000101596910099,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0004819306195713,285.5780639648437,294.1499938964844,293.1499938964844,292.31903076171875,293.3506774902344,293.1385498046875,286.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279822163283,9.13612208108816e-09,0.0010279730195179,-0.0229850653558969,0.0,0.0,0.0,-0.0093419831246137,60.0,10.904267311096191,-0.0,-7.204947394257033e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,9.647878323448822e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0001015969173749,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,7.503919914597645e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.000101596910099,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0004819306195713,285.5780639648437,294.1499938964844,293.1499938964844,292.31903076171875,293.3506774902344,293.1385498046875,286.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279822163283,9.13612208108816e-09,0.0010279730195179,-0.0229850653558969,0.0,0.0,0.0,-0.0093419831246137,60.0,10.904267311096191,-0.0,-7.204947394257033e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,9.651511209085584e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,0.0001016351670841,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,7.506745168939233e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0001016351670841,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0004821120819542,285.5800476074219,294.1499938964844,293.1499938964844,292.30767822265625,293.3488464355469,293.1404724121094,286.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283706942573,9.181375659750302e-09,0.0010283614974468,-0.0231035575270652,0.0,0.0,0.0,-0.0093644242733716,60.0,10.882692337036133,-0.0,-7.210373098587297e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,9.657427290221676e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001016974638332,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,7.511346484534442e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0001016974565573,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,0.0004824076022487,285.58209228515625,294.1499938964844,293.1499938964844,292.2958984375,293.3470764160156,293.1416320800781,286.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289996862411,9.25507226412492e-09,0.0010289904894307,-0.0232965238392353,0.0,0.0,0.0,-0.0094009526073932,60.0,10.860300064086914,-0.0,-7.219213671305624e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.669486462371424e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0001018244583974,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,7.520725921494886e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0001018244511215,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0004830100224353,285.586181640625,294.1499938964844,293.1499938964844,292.2711486816406,293.3435363769531,293.1439208984375,286.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302837472409,9.405306755638776e-09,0.0010302743175998,-0.0236898884177207,0.0,0.0,0.0,-0.0094754267483949,60.0,10.815284729003906,-0.0,-7.237252219738366e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.669486462371424e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0001018244583974,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,7.520725921494886e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0001018244511215,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0004830100224353,285.586181640625,294.1499938964844,293.1499938964844,292.2711486816406,293.3435363769531,293.1439208984375,286.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302837472409,9.405306755638776e-09,0.0010302743175998,-0.0236898884177207,0.0,0.0,0.0,-0.0094754267483949,60.0,10.815284729003906,-0.0,-7.237252219738366e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,9.683927055448294e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,0.0001019765186356,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,7.53195708966814e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001019765186356,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,0.0004837313608732,285.59033203125,294.1499938964844,293.1499938964844,292.2449645996094,293.340087890625,293.1456298828125,286.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318220593035,9.585208182727456e-09,0.0010318125132471,-0.0241609141230583,0.0,0.0,0.0,-0.0095646101981401,60.0,10.769493103027344,-0.0,-7.258882561700376e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,9.683927055448294e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,0.0001019765186356,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,7.53195708966814e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001019765186356,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,0.0004837313608732,285.59033203125,294.1499938964844,293.1499938964844,292.2449645996094,293.340087890625,293.1456298828125,286.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318220593035,9.585208182727456e-09,0.0010318125132471,-0.0241609141230583,0.0,0.0,0.0,-0.0095646101981401,60.0,10.769493103027344,-0.0,-7.258882561700376e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,9.700611553853378e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.0001021522111841,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,7.544933760073036e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,0.0001021522111841,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0004845647781621,285.5945739746094,294.1499938964844,293.1499938964844,292.217529296875,293.336669921875,293.1468811035156,286.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335993720218,9.793065913754616e-09,0.0010335895931348,-0.0247051194310188,0.0,0.0,0.0,-0.0096676535904407,60.0,10.723150253295898,-0.0,-7.283914982281203e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,9.700611553853378e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.0001021522111841,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,7.544933760073036e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,0.0001021522111841,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0004845647781621,285.5945739746094,294.1499938964844,293.1499938964844,292.217529296875,293.336669921875,293.1468811035156,286.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335993720218,9.793065913754616e-09,0.0010335895931348,-0.0247051194310188,0.0,0.0,0.0,-0.0096676535904407,60.0,10.723150253295898,-0.0,-7.283914982281203e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,9.71892586676404e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0001023450677166,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,7.559177902294323e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0001023450677166,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0004854796279687,285.59881591796875,294.1499938964844,293.1499938964844,292.1889953613281,293.333251953125,293.1478881835937,286.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355506092309,1.0021233620705061e-08,0.0010355405975133,-0.0253024715930223,0.0,0.0,0.0,-0.0097807655110955,60.0,10.676411628723145,-0.0,-7.311442118407285e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,9.71892586676404e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0001023450677166,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,7.559177902294323e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0001023450677166,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0004854796279687,285.59881591796875,294.1499938964844,293.1499938964844,292.1889953613281,293.333251953125,293.1478881835937,286.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355506092309,1.0021233620705061e-08,0.0010355405975133,-0.0253024715930223,0.0,0.0,0.0,-0.0097807655110955,60.0,10.676411628723145,-0.0,-7.311442118407285e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,9.72997149801813e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,0.000102461388451,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,7.56776935304515e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.000102461388451,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0004860314074903,285.6009826660156,294.1499938964844,293.1499938964844,292.1744079589844,293.3316345214844,293.14813232421875,286.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367274517193,1.0158849761410238e-08,0.001036717207171,-0.0256627444177865,0.0,0.0,0.0,-0.0098489867523312,60.0,10.652894973754885,-0.0,-7.328069528966807e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,9.740128007251768e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,0.000102568337752,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,7.57566886022687e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.000102568337752,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0004865387454628,285.6031494140625,294.1499938964844,293.1499938964844,292.1596069335937,293.3299560546875,293.1484680175781,286.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378116276115,1.0285384988151236e-08,0.0010378013830631,-0.0259939972311258,0.0,0.0,0.0,-0.0099117262288928,60.0,10.629387855529783,-0.0,-7.34337461949508e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,9.760168177308516e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0001027793696266,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,7.591255416627973e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001027793696266,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0004875398008152,285.60699462890625,294.1499938964844,293.1499938964844,292.13311767578125,293.3270568847656,293.1488952636719,286.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399447055533,1.0535055494642622e-08,0.0010399342281743,-0.0266475826501846,0.0,0.0,0.0,-0.0100354887545108,60.0,10.588152885437012,-0.0,-7.373621713213653e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.763068374013528e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001028099068207,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,7.59351096348837e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0001028099068207,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,0.0004876846505794,285.6075134277344,294.1499938964844,293.1499938964844,292.1294860839844,293.32666015625,293.1489562988281,286.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402537882328,1.0571186592756021e-08,0.0010402431944385,-0.0267421640455722,0.0,0.0,0.0,-0.0100534008815884,60.0,10.582534790039062,-0.0,-7.37800434080782e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,9.78790849330835e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.0001030714847729,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,7.612830813741311e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001030714847729,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0004889254923909,285.6119689941406,294.1499938964844,293.1499938964844,292.0988464355469,293.32342529296875,293.1492919921875,286.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429003741592,1.0880663481316333e-08,0.0010428895475342,-0.0275522544980049,0.0,0.0,0.0,-0.0102068223059177,60.0,10.535770416259766,-0.0,-7.415592762072265e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,9.78790849330835e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.0001030714847729,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,7.612830813741311e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001030714847729,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0004889254923909,285.6119689941406,294.1499938964844,293.1499938964844,292.0988464355469,293.32342529296875,293.1492919921875,286.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429003741592,1.0880663481316333e-08,0.0010428895475342,-0.0275522544980049,0.0,0.0,0.0,-0.0102068223059177,60.0,10.535770416259766,-0.0,-7.415592762072265e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,9.81437333393842e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0001033501757774,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,7.633414497831836e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,0.0001033501685014,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0004902474465779,285.616455078125,294.1499938964844,293.1499938964844,292.06787109375,293.3202514648437,293.1495361328125,286.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457199532538,1.1210384620596873e-08,0.0010457086609676,-0.0284152776002883,0.0,0.0,0.0,-0.0103702777996659,60.0,10.489505767822266,-0.0,-7.455746242612804e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,9.81437333393842e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0001033501757774,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,7.633414497831836e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,0.0001033501685014,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0004902474465779,285.616455078125,294.1499938964844,293.1499938964844,292.06787109375,293.3202514648437,293.1495361328125,286.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457199532538,1.1210384620596873e-08,0.0010457086609676,-0.0284152776002883,0.0,0.0,0.0,-0.0103702777996659,60.0,10.489505767822266,-0.0,-7.455746242612804e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,9.842334839049728e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001036446192301,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,7.65516233514063e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001036446192301,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0004916441976092,285.6210327148437,294.1499938964844,293.1499938964844,292.0367126464844,293.3171081542969,293.1496887207031,286.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486990213394,1.1558755730334272e-08,0.0010486874962225,-0.0293270479887723,0.0,0.0,0.0,-0.0105429794639348,60.0,10.443822860717772,-0.0,-7.498287857288234e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,9.842334839049728e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001036446192301,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,7.65516233514063e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001036446192301,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0004916441976092,285.6210327148437,294.1499938964844,293.1499938964844,292.0367126464844,293.3171081542969,293.1496887207031,286.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486990213394,1.1558755730334272e-08,0.0010486874962225,-0.0293270479887723,0.0,0.0,0.0,-0.0105429794639348,60.0,10.443822860717772,-0.0,-7.498287857288234e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,9.8568394605536e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.0001037973634083,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,7.666443707421422e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.0001037973561324,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0004923687665723,285.6233215332031,294.1499938964844,293.1499938964844,292.0211486816406,293.3155517578125,293.1497497558594,286.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502446675673,1.1739469840676977e-08,0.0010502330260351,-0.0297999940812587,0.0,0.0,0.0,-0.010632568039,60.0,10.421236991882324,-0.0,-7.520403499938767e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,9.87166349659674e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0001039534690789,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,7.677973917452618e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,0.0001039534690789,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.620361328125,0.0,0.0,0.0004931092844344,285.6256408691406,294.1499938964844,293.1499938964844,292.0055847167969,293.31402587890625,293.1498107910156,286.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518241906538,1.1924167431232036e-08,0.0010518121998757,-0.0302833430469036,0.0,0.0,0.0,-0.0107241300866007,60.0,10.398859977722168,-0.0,-7.543040680957348e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,9.90218177321367e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001042748408508,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,7.701709546381608e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0001042748335748,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,0.0004946336848661,285.6303405761719,294.1499938964844,293.1499938964844,291.9747009277344,293.3109741210937,293.1498718261719,286.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550754377618,1.2304391283635141e-08,0.0010550630977377,-0.0312783122062683,0.0,0.0,0.0,-0.0109126213937997,60.0,10.354865074157717,-0.0,-7.589748918235274e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,9.90218177321367e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001042748408508,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,7.701709546381608e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0001042748335748,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,0.0004946336848661,285.6303405761719,294.1499938964844,293.1499938964844,291.9747009277344,293.3109741210937,293.1498718261719,286.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550754377618,1.2304391283635141e-08,0.0010550630977377,-0.0312783122062683,0.0,0.0,0.0,-0.0109126213937997,60.0,10.354865074157717,-0.0,-7.589748918235274e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,9.933652472682296e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.0001046062388923,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,7.726186595391482e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001046062388923,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.000496205757372,285.6351013183594,294.1499938964844,293.1499938964844,291.9441833496094,293.3079833984375,293.1499328613281,286.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584284318611,1.2696490081509635e-08,0.001058415742591,-0.032304260879755,0.0,0.0,0.0,-0.0111070005223155,60.0,10.311920166015623,-0.0,-7.63806582426696e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,9.933652472682296e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.0001046062388923,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,7.726186595391482e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001046062388923,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.000496205757372,285.6351013183594,294.1499938964844,293.1499938964844,291.9441833496094,293.3079833984375,293.1499328613281,286.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584284318611,1.2696490081509635e-08,0.001058415742591,-0.032304260879755,0.0,0.0,0.0,-0.0111070005223155,60.0,10.311920166015623,-0.0,-7.63806582426696e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,9.965884237317368e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,0.000104945647763,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,7.75125517975539e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.000104945647763,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0004978157812729,285.63995361328125,294.1499938964844,293.1499938964844,291.91424560546875,293.3050537109375,293.14996337890625,286.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618625674396,1.3098066631300752e-08,0.0010618494125083,-0.0333549045026302,0.0,0.0,0.0,-0.0113060791045427,60.0,10.270228385925291,-0.0,-7.687710024129046e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,9.965884237317368e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,0.000104945647763,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,7.75125517975539e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.000104945647763,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0004978157812729,285.63995361328125,294.1499938964844,293.1499938964844,291.91424560546875,293.3050537109375,293.14996337890625,286.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618625674396,1.3098066631300752e-08,0.0010618494125083,-0.0333549045026302,0.0,0.0,0.0,-0.0113060791045427,60.0,10.270228385925291,-0.0,-7.687710024129046e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.998604946304113e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,0.0001052902225637,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,7.77670502429828e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,0.0001052902152878,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.000499450310599,285.6448669433594,294.1499938964844,293.1499938964844,291.8851013183594,293.3021545410156,293.14996337890625,286.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653488570824,1.3505748519548888e-08,0.001065335352905,-0.034421406686306,0.0,0.0,0.0,-0.0115081835538148,60.0,10.229949951171877,-0.0,-7.738273666291209e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
