time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.998604946304113e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,0.0001052902225637,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,7.77670502429828e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,0.0001052902152878,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.000499450310599,285.6448669433594,294.1499938964844,293.1499938964844,291.8851013183594,293.3021545410156,293.14996337890625,286.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653488570824,1.3505748519548888e-08,0.001065335352905,-0.034421406686306,0.0,0.0,0.0,-0.0115081835538148,60.0,10.229949951171877,-0.0,-7.738273666291209e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.000100151177321,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0001054641106748,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371459960937,0.0,0.0,7.789548544678837e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.0001054641033988,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0005002751131542,285.6473388671875,294.1499938964844,293.1499938964844,291.8708801269531,293.3007202148437,293.14996337890625,286.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671081254258,1.3711484392331386e-08,0.0010670945048332,-0.034959577023983,0.0,0.0,0.0,-0.0116101754829287,60.0,10.210227966308594,-0.0,-7.76385320477857e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0001003163779387,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001056380642694,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,7.802397158229724e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0001056380642694,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,0.0005011003231629,285.6498107910156,294.1499938964844,293.1499938964844,291.85693359375,293.2992858886719,293.1499938964844,286.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688683250918,1.3917306418420594e-08,0.0010688543552532,-0.0354979373514652,0.0,0.0,0.0,-0.0117122093215584,60.0,10.19091510772705,-0.0,-7.78948532342838e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.0001006326419883,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,0.0001059711066773,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,7.826994988135993e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.0001059711066773,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,0.0005026801372878,285.6546325683594,294.1499938964844,293.1499938964844,291.8309631347656,293.2966003417969,293.1499938964844,286.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722379665821,1.4311352103391073e-08,0.0010722236474975,-0.036528542637825,0.0,0.0,0.0,-0.011907554231584,60.0,10.155038833618164,-0.0,-7.838676197025053e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.000100645738712,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,0.0001059849018929,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,7.82801434979774e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.0001059848946169,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0005027455626986,285.65484619140625,294.1499938964844,293.1499938964844,291.82989501953125,293.2964782714844,293.1499938964844,286.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072377548553,1.4327672381853064e-08,0.0010723632294684,-0.0365712270140647,0.0,0.0,0.0,-0.0119156446307897,60.0,10.15358829498291,-0.0,-7.840716875762156e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0001009718835121,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001063283416442,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,7.853380520828068e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0001063283416442,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0005043747369199,285.6599426269531,294.1499938964844,293.1499938964844,291.8042297363281,293.293701171875,293.1499938964844,286.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758525459095,1.4734023778828488e-08,0.0010758377611637,-0.0376338921487331,0.0,0.0,0.0,-0.012117089703679,60.0,10.11814022064209,-0.0,-7.891612341381915e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0001009718835121,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001063283416442,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,7.853380520828068e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0001063283416442,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0005043747369199,285.6599426269531,294.1499938964844,293.1499938964844,291.8042297363281,293.293701171875,293.1499938964844,286.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758525459095,1.4734023778828488e-08,0.0010758377611637,-0.0376338921487331,0.0,0.0,0.0,-0.012117089703679,60.0,10.11814022064209,-0.0,-7.891612341381915e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0001012924694805,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0001066659388015,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,7.878315227571875e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0001066659388015,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.000505976146087,285.66510009765625,294.1499938964844,293.1499938964844,291.78009033203125,293.2909851074219,293.1499938964844,286.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792682878673,1.5133462483163385e-08,0.0010792531538754,-0.0386783629655838,0.0,0.0,0.0,-0.0123151084408164,60.0,10.08444881439209,-0.0,-7.941802238065065e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0001012924694805,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0001066659388015,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,7.878315227571875e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0001066659388015,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.000505976146087,285.66510009765625,294.1499938964844,293.1499938964844,291.78009033203125,293.2909851074219,293.1499938964844,286.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792682878673,1.5133462483163385e-08,0.0010792531538754,-0.0386783629655838,0.0,0.0,0.0,-0.0123151084408164,60.0,10.08444881439209,-0.0,-7.941802238065065e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,0.0001016030510072,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001069929930963,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.902471406850964e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001069929858203,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0005075275548733,285.6703186035156,294.1499938964844,293.1499938964844,291.7576599121094,293.2882995605469,293.1499938964844,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825773933902,1.5520424057058335e-08,0.0010825617937371,-0.0396900847554206,0.0,0.0,0.0,-0.0125069413334131,60.0,10.05282211303711,-0.0,-7.990576023075846e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,0.0001016030510072,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001069929930963,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.902471406850964e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001069929858203,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0005075275548733,285.6703186035156,294.1499938964844,293.1499938964844,291.7576599121094,293.2882995605469,293.1499938964844,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825773933902,1.5520424057058335e-08,0.0010825617937371,-0.0396900847554206,0.0,0.0,0.0,-0.0125069413334131,60.0,10.05282211303711,-0.0,-7.990576023075846e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001017544418573,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,0.0001071524093276,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,7.914246089057997e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0001071524093276,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.0005082837888039,285.6729431152344,294.1499938964844,293.1499938964844,291.7471618652344,293.2869873046875,293.1499938964844,286.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841899784281,1.570904650805005e-08,0.0010841742623597,-0.040183201432228,0.0,0.0,0.0,-0.0126004461199045,60.0,10.0377836227417,-0.0,-8.014404784262298e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0001019019327941,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568298339844,0.0,0.0,0.0001073077291948,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,7.925717363832518e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0001073077219189,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.0005090205231681,285.67559814453125,294.1499938964844,293.1499938964844,291.7371520996094,293.2856750488281,293.1499938964844,286.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857614688575,1.5892812399442846e-08,0.0010857456363737,-0.0406635925173759,0.0,0.0,0.0,-0.0126915471628308,60.0,10.023303985595703,-0.0,-8.037653742576367e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.000102183992567,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,0.0001076047483365,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,7.947655103635043e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001076047483365,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0005104294978082,285.6809387207031,294.1499938964844,293.1499938964844,291.7187805175781,293.2830810546875,293.1499938964844,286.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887670796364,1.624424861290663e-08,0.0010887508979067,-0.0415822230279445,0.0,0.0,0.0,-0.0128657696768641,60.0,9.996113777160645,-0.0,-8.082209745907677e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.000102183992567,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,0.0001076047483365,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,7.947655103635043e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001076047483365,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0005104294978082,285.6809387207031,294.1499938964844,293.1499938964844,291.7187805175781,293.2830810546875,293.1499938964844,286.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887670796364,1.624424861290663e-08,0.0010887508979067,-0.0415822230279445,0.0,0.0,0.0,-0.0128657696768641,60.0,9.996113777160645,-0.0,-8.082209745907677e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0001024488010443,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0001078836066881,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,7.968251156853512e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0001078836066881,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0005117522669024,285.68634033203125,294.1499938964844,293.1499938964844,291.70269775390625,293.280517578125,293.1499938964844,286.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915886377915,1.6574187355899994e-08,0.0010915721068158,-0.0424445606768131,0.0,0.0,0.0,-0.0130293341353535,60.0,9.971253395080566,-0.0,-8.124150951971387e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0001024488010443,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0001078836066881,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,7.968251156853512e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0001078836066881,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0005117522669024,285.68634033203125,294.1499938964844,293.1499938964844,291.70269775390625,293.280517578125,293.1499938964844,286.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915886377915,1.6574187355899994e-08,0.0010915721068158,-0.0424445606768131,0.0,0.0,0.0,-0.0130293341353535,60.0,9.971253395080566,-0.0,-8.124150951971387e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,0.0001026910103973,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0001081386653822,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,7.987090066308156e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0001081386653822,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0005129621713422,285.6918029785156,294.1499938964844,293.1499938964844,291.6891174316406,293.27801513671875,293.1499938964844,286.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941692162305,1.6875969066632024e-08,0.0010941523360088,-0.0432332344353199,0.0,0.0,0.0,-0.0131789399310946,60.0,9.949100494384766,-0.0,-8.162609077544405e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,0.0001026910103973,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0001081386653822,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,7.987090066308156e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0001081386653822,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0005129621713422,285.6918029785156,294.1499938964844,293.1499938964844,291.6891174316406,293.27801513671875,293.1499938964844,286.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941692162305,1.6875969066632024e-08,0.0010941523360088,-0.0432332344353199,0.0,0.0,0.0,-0.0131789399310946,60.0,9.949100494384766,-0.0,-8.162609077544405e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,0.0001029102131724,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0001083694951375,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,8.00413909018971e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0001083694951375,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0005140571738593,285.69732666015625,294.1499938964844,293.1499938964844,291.67822265625,293.2755432128906,293.1499938964844,286.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965048568323,1.7149082154332973e-08,0.0010964876273646,-0.0439469143748283,0.0,0.0,0.0,-0.0133143328130245,60.0,9.929644584655762,-0.0,-8.19749104152834e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,0.0001029102131724,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0001083694951375,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,8.00413909018971e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0001083694951375,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0005140571738593,285.69732666015625,294.1499938964844,293.1499938964844,291.67822265625,293.2755432128906,293.1499938964844,286.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965048568323,1.7149082154332973e-08,0.0010964876273646,-0.0439469143748283,0.0,0.0,0.0,-0.0133143328130245,60.0,9.929644584655762,-0.0,-8.19749104152834e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,0.0001030093771987,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0001084739124053,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,8.011851605260745e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001084739124053,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.000514552462846,285.7001037597656,294.1499938964844,293.1499938964844,291.673828125,293.2743225097656,293.1499938964844,286.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975607438012,1.727262777251326e-08,0.0010975435143336,-0.0442697331309318,0.0,0.0,0.0,-0.0133755765855312,60.0,9.92108917236328,-0.0,-8.213294933057116e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0001031015708576,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001085710027837,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,8.019022061489522e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,0.0001085709955077,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0005150130600668,285.702880859375,294.1499938964844,293.1499938964844,291.6701965332031,293.27313232421875,293.1499938964844,286.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985430562868,1.7387497663889917e-08,0.0010985255939885,-0.044569868594408,0.0,0.0,0.0,-0.013432522304356,60.0,9.913285255432127,-0.0,-8.228003167687349e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,0.0001032635045703,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0001087415221263,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,8.031616744119674e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,0.0001087415221263,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.0005158219137229,285.70849609375,294.1499938964844,293.1499938964844,291.6652526855469,293.270751953125,293.1499938964844,286.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002690298482,1.7589254497352158e-08,0.0011002513347193,-0.0450969971716403,0.0,0.0,0.0,-0.0135325444862246,60.0,9.899910926818848,-0.0,-8.253866923269015e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,0.0001032635045703,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0001087415221263,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,8.031616744119674e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,0.0001087415221263,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.0005158219137229,285.70849609375,294.1499938964844,293.1499938964844,291.6652526855469,293.270751953125,293.1499938964844,286.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002690298482,1.7589254497352158e-08,0.0011002513347193,-0.0450969971716403,0.0,0.0,0.0,-0.0135325444862246,60.0,9.899910926818848,-0.0,-8.253866923269015e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001033940425259,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0001088789867935,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,8.041769615374506e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001088789867935,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,0.0005164740141481,285.71417236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2684020996094,293.1499938964844,286.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016597272828,1.7751890624140287e-08,0.0011016420321539,-0.045521892607212,0.0,0.0,0.0,-0.0136131700128316,60.0,9.889580726623535,-0.0,-8.27474551101659e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001033940425259,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0001088789867935,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,8.041769615374506e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001088789867935,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,0.0005164740141481,285.71417236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2684020996094,293.1499938964844,286.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016597272828,1.7751890624140287e-08,0.0011016420321539,-0.045521892607212,0.0,0.0,0.0,-0.0136131700128316,60.0,9.889580726623535,-0.0,-8.27474551101659e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.000103495302028,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001089856159524,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,8.049645111896098e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0001089856159524,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0005169798387214,285.7198791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.26611328125,293.1499938964844,286.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027383152395,1.7878047486874493e-08,0.0011027205036953,-0.0458514615893363,0.0,0.0,0.0,-0.0136757092550396,60.0,9.881706237792969,-0.0,-8.2909593857039e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.000103495302028,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001089856159524,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,8.049645111896098e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0001089856159524,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0005169798387214,285.7198791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.26611328125,293.1499938964844,286.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027383152395,1.7878047486874493e-08,0.0011027205036953,-0.0458514615893363,0.0,0.0,0.0,-0.0136757092550396,60.0,9.881706237792969,-0.0,-8.2909593857039e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0001035847235471,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0001090797813958,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,8.056600199779496e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0001090797813958,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0005174265243113,285.72564697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2638854980469,293.1499938964844,286.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036914074793,1.7989455258771162e-08,0.0011036733631044,-0.0461424924433231,0.0,0.0,0.0,-0.0137309413403272,60.0,9.874275207519531,-0.0,-8.305291032684181e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0001035847235471,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0001090797813958,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,8.056600199779496e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0001090797813958,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0005174265243113,285.72564697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2638854980469,293.1499938964844,286.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036914074793,1.7989455258771162e-08,0.0011036733631044,-0.0461424924433231,0.0,0.0,0.0,-0.0137309413403272,60.0,9.874275207519531,-0.0,-8.305291032684181e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,0.0001036220346577,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0001091190715669,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,8.059501851676032e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001091190715669,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0005176129052415,285.7285461425781,294.1499938964844,293.1499938964844,291.6635437011719,293.26275634765625,293.1499938964844,286.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104088500142,1.8035935411830906e-08,0.0011040704557672,-0.0462639071047306,0.0,0.0,0.0,-0.0137539813295006,60.0,9.870322227478027,-0.0,-8.311273802519281e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,0.000103655460407,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0001091542726499,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,8.06210155133158e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001091542653739,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0005177799030207,285.7314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2616577148437,293.1499938964844,286.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044443817809,1.8077576768860133e-08,0.001104426337406,-0.0463726855814456,0.0,0.0,0.0,-0.013774624094367,60.0,9.866161346435549,-0.0,-8.316635558003328e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001037094116327,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0001092110833269,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,8.066297596087679e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,0.0001092110833269,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0005180494044907,285.7373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2594909667969,293.1499938964844,286.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105019589886,1.8144785229878835e-08,0.0011050014290958,-0.046548243612051,0.0,0.0,0.0,-0.013807944022119,60.0,9.857081413269045,-0.0,-8.325292810695829e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001037094116327,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0001092110833269,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,8.066297596087679e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,0.0001092110833269,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0005180494044907,285.7373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2594909667969,293.1499938964844,286.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105019589886,1.8144785229878835e-08,0.0011050014290958,-0.046548243612051,0.0,0.0,0.0,-0.013807944022119,60.0,9.857081413269045,-0.0,-8.325292810695829e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0001037444380926,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0001092479651561,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,8.06902171461843e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,0.0001092479578801,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0005182243185117,285.7431945800781,294.1499938964844,293.1499938964844,291.6635437011719,293.25738525390625,293.1499938964844,286.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.8188409001140823e-08,0.0011053745402023,-0.04666218906641,0.0,0.0,0.0,-0.0138295702636241,60.0,9.846793174743652,-0.0,-8.330914624821163e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0001037444380926,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0001092479651561,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,8.06902171461843e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,0.0001092479578801,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0005182243185117,285.7431945800781,294.1499938964844,293.1499938964844,291.6635437011719,293.25738525390625,293.1499938964844,286.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.8188409001140823e-08,0.0011053745402023,-0.04666218906641,0.0,0.0,0.0,-0.0138295702636241,60.0,9.846793174743652,-0.0,-8.330914624821163e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0001037595866364,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0001092639140551,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,8.070199692156166e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0001092639140551,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0005182999884709,285.7491149902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2552795410156,293.1499938964844,286.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055540526285,1.82072668053479e-08,0.001105535775423,-0.0467114485800266,0.0,0.0,0.0,-0.0138389188796281,60.0,9.835156440734863,-0.0,-8.333345391520197e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0001037595866364,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0001092639140551,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,8.070199692156166e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0001092639140551,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0005182999884709,285.7491149902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2552795410156,293.1499938964844,286.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055540526285,1.82072668053479e-08,0.001105535775423,-0.0467114485800266,0.0,0.0,0.0,-0.0138389188796281,60.0,9.835156440734863,-0.0,-8.333345391520197e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
