time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0001037535039358,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001092575039365,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,8.069726754911244e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,0.0001092575039365,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0005182696622796,285.75506591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.25323486328125,293.1499938964844,286.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054890928789,1.8199671103502624e-08,0.0011054709320887,-0.0466916039586067,0.0,0.0,0.0,-0.013835153542459,60.0,9.822017669677734,-0.0,-8.33236626363032e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0001037535039358,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001092575039365,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,8.069726754911244e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,0.0001092575039365,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0005182696622796,285.75506591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.25323486328125,293.1499938964844,286.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054890928789,1.8199671103502624e-08,0.0011054709320887,-0.0466916039586067,0.0,0.0,0.0,-0.013835153542459,60.0,9.822017669677734,-0.0,-8.33236626363032e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0001037418551277,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0001092452439479,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,8.068820898188278e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0001092452439479,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,0.0005182114546187,285.758056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2522277832031,293.1499938964844,286.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053645284846,1.8185152939054205e-08,0.0011053463676944,-0.0466536842286586,0.0,0.0,0.0,-0.0138279544189572,60.0,9.814813613891602,-0.0,-8.330495404607063e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0001037249458022,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.0001092274396796,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,8.067505405051634e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,0.0001092274324037,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.0005181269953027,285.76104736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2512512207031,293.1499938964844,286.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051842011511,1.8164074688797882e-08,0.0011051660403609,-0.0465986281633377,0.0,0.0,0.0,-0.01381750497967,60.0,9.80721378326416,-0.0,-8.327778289185518e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.000103675534774,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001091754020308,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,8.063662244239822e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001091754020308,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0005178801948204,285.76708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.249267578125,293.1499938964844,286.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046583531424,1.8102490173532715e-08,0.0011046401923522,-0.0464377589523792,0.0,0.0,0.0,-0.0137869780883193,60.0,9.790871620178224,-0.0,-8.319843658455285e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.000103675534774,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001091754020308,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,8.063662244239822e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001091754020308,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0005178801948204,285.76708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.249267578125,293.1499938964844,286.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046583531424,1.8102490173532715e-08,0.0011046401923522,-0.0464377589523792,0.0,0.0,0.0,-0.0137869780883193,60.0,9.790871620178224,-0.0,-8.319843658455285e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001036022731568,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001090982477762,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,8.057963714236394e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.0001090982477762,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0005175142432563,285.77313232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2473449707031,293.1499938964844,286.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038774391636,1.8011181879273863e-08,0.001103859511204,-0.0461992472410202,0.0,0.0,0.0,-0.0137417130172252,60.0,9.772701263427734,-0.0,-8.308087018349397e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001036022731568,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001090982477762,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,8.057963714236394e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.0001090982477762,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0005175142432563,285.77313232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2473449707031,293.1499938964844,286.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038774391636,1.8011181879273863e-08,0.001103859511204,-0.0461992472410202,0.0,0.0,0.0,-0.0137417130172252,60.0,9.772701263427734,-0.0,-8.308087018349397e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,0.0001035084933391,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0001089994984795,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,8.050669566728175e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0001089994984795,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0005170457880012,285.7792053222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2454833984375,293.1499938964844,286.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028782464563,1.78943189155234e-08,0.0011028604349121,-0.0458939708769321,0.0,0.0,0.0,-0.0136837800964713,60.0,9.752873420715332,-0.0,-8.293051934060713e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,0.0001035084933391,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0001089994984795,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,8.050669566728175e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0001089994984795,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0005170457880012,285.7792053222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2454833984375,293.1499938964844,286.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028782464563,1.78943189155234e-08,0.0011028604349121,-0.0458939708769321,0.0,0.0,0.0,-0.0136837800964713,60.0,9.752873420715332,-0.0,-8.293051934060713e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0001033943190122,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0001088792632799,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,8.041789260460064e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,0.000108879256004,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,0.0005164754693396,285.7853088378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2436218261719,293.1499938964844,286.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016615899279,1.7752032732687443e-08,0.0011016437783837,-0.0455222614109516,0.0,0.0,0.0,-0.013613243587315,60.0,9.73137664794922,-0.0,-8.27476398512772e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0001033943190122,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0001088792632799,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,8.041789260460064e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,0.000108879256004,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,0.0005164754693396,285.7853088378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2436218261719,293.1499938964844,286.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016615899279,1.7752032732687443e-08,0.0011016437783837,-0.0455222614109516,0.0,0.0,0.0,-0.013613243587315,60.0,9.73137664794922,-0.0,-8.27476398512772e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.0001033342559821,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0001088160206563,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,8.037118095671758e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,0.0001088160133804,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0005161754670552,285.78839111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2427062988281,293.1499938964844,286.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010214220732,1.7677194819043507e-08,0.0011010038433596,-0.0453267470002174,0.0,0.0,0.0,-0.0135761424899101,60.0,9.720187187194824,-0.0,-8.26515318408383e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,0.0001032727086567,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.0001087511991499,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,8.032330515561625e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001087511991499,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,0.0005158680141903,285.7914428710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2418212890625,293.1499938964844,286.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110036553815,1.7600491730718204e-08,0.0011003479594364,-0.0451263561844825,0.0,0.0,0.0,-0.0135381175205111,60.0,9.708813667297363,-0.0,-8.255308614479875e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.0001031426581903,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.0001086142510757,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,8.022215479286388e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,0.0001086142510757,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0005152184166945,285.797607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.24005126953125,293.1499938964844,286.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989799629896,1.743843114354604e-08,0.0010989625006914,-0.0447029434144496,0.0,0.0,0.0,-0.0134577797725796,60.0,9.685503005981444,-0.0,-8.234528081629834e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.0001031426581903,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.0001086142510757,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,8.022215479286388e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,0.0001086142510757,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0005152184166945,285.797607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.24005126953125,293.1499938964844,286.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989799629896,1.743843114354604e-08,0.0010989625006914,-0.0447029434144496,0.0,0.0,0.0,-0.0134577797725796,60.0,9.685503005981444,-0.0,-8.234528081629834e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001029999184538,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0001084639370674,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,8.011113095562905e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0001084639297914,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0005145053728483,285.80377197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2383117675781,293.1499938964844,286.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109745899681,1.7260557427789536e-08,0.0010974417673423,-0.0442381873726844,0.0,0.0,0.0,-0.0133696002885699,60.0,9.661260604858398,-0.0,-8.211750213149571e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001029999184538,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0001084639370674,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,8.011113095562905e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0001084639297914,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0005145053728483,285.80377197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2383117675781,293.1499938964844,286.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109745899681,1.7260557427789536e-08,0.0010974417673423,-0.0442381873726844,0.0,0.0,0.0,-0.0133696002885699,60.0,9.661260604858398,-0.0,-8.211750213149571e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,0.000102840247564,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0001082957969629,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,7.998694491107017e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,0.0001082957969629,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0005137078114785,285.8099670410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2366027832031,293.1499938964844,286.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957577032968,1.706159480363567e-08,0.0010957405902445,-0.0437183007597923,0.0,0.0,0.0,-0.0132709667086601,60.0,9.635831832885742,-0.0,-8.186309230495682e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,0.000102840247564,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0001082957969629,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,7.998694491107017e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,0.0001082957969629,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0005137078114785,285.8099670410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2366027832031,293.1499938964844,286.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957577032968,1.706159480363567e-08,0.0010957405902445,-0.0437183007597923,0.0,0.0,0.0,-0.0132709667086601,60.0,9.635831832885742,-0.0,-8.186309230495682e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0001026638055918,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,0.0001081099908333,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,7.984970579855144e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.0001081099908333,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0005128264310769,285.816162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2349548339844,293.1499938964844,286.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938775958493,1.6841724459482066e-08,0.0010938607156276,-0.0431437455117702,0.0,0.0,0.0,-0.01316196937114,60.0,9.609131813049316,-0.0,-8.15824066080495e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0001026638055918,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,0.0001081099908333,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,7.984970579855144e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.0001081099908333,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0005128264310769,285.816162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2349548339844,293.1499938964844,286.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938775958493,1.6841724459482066e-08,0.0010938607156276,-0.0431437455117702,0.0,0.0,0.0,-0.01316196937114,60.0,9.609131813049316,-0.0,-8.15824066080495e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0001025687961373,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0001080099464161,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,7.97758111730218e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001080099464161,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,0.0005123518640175,285.8192749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.234130859375,293.1499938964844,286.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109286501538,1.6723340934277076e-08,0.001092848367989,-0.0428343676030635,0.0,0.0,0.0,-0.0131032802164554,60.0,9.595229148864746,-0.0,-8.143147312011936e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0001024711527861,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0001079071225831,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,7.969986472744495e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0001079071153071,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0005118641420267,285.8223876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2333374023437,293.1499938964844,286.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918243788182,1.6601667596205516e-08,0.0010918077314272,-0.0425163805484771,0.0,0.0,0.0,-0.0130429603159427,60.0,9.581069946289062,-0.0,-8.12764966440227e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001022700162138,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001076953194569,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,7.954343163874e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.000107695312181,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,0.0005108594195917,285.8286437988281,294.1499938964844,293.1499938964844,291.6635437011719,293.23175048828125,293.1499938964844,286.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108968175482,1.6351039633377695e-08,0.0010896654566749,-0.0418613441288471,0.0,0.0,0.0,-0.0129187181591987,60.0,9.55218505859375,-0.0,-8.095772585647867e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001022700162138,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001076953194569,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,7.954343163874e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.000107695312181,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,0.0005108594195917,285.8286437988281,294.1499938964844,293.1499938964844,291.6635437011719,293.23175048828125,293.1499938964844,286.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108968175482,1.6351039633377695e-08,0.0010896654566749,-0.0418613441288471,0.0,0.0,0.0,-0.0129187181591987,60.0,9.55218505859375,-0.0,-8.095772585647867e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,0.0001020629497361,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0001074772590072,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,7.938237104099244e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,0.0001074772590072,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0005098250694572,285.8348693847656,294.1499938964844,293.1499938964844,291.6635437011719,293.23016357421875,293.1499938964844,286.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874752188101,1.6093013144313773e-08,0.0010874590370804,-0.0411869101226329,0.0,0.0,0.0,-0.0127908028662204,60.0,9.522587776184082,-0.0,-8.063020118243004e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,0.0001020629497361,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0001074772590072,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,7.938237104099244e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,0.0001074772590072,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0005098250694572,285.8348693847656,294.1499938964844,293.1499938964844,291.6635437011719,293.23016357421875,293.1499938964844,286.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874752188101,1.6093013144313773e-08,0.0010874590370804,-0.0411869101226329,0.0,0.0,0.0,-0.0127908028662204,60.0,9.522587776184082,-0.0,-8.063020118243004e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,0.0001018564871628,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0001072598461178,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,7.922179065644741e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0001072598461178,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0005087937461212,285.8411560058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2286376953125,293.1499938964844,286.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852752020582,1.583575226504763e-08,0.0010852593695744,-0.0405144318938255,0.0,0.0,0.0,-0.0126632684841752,60.0,9.492733001708984,-0.0,-8.030431075667367e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,0.0001018564871628,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0001072598461178,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,7.922179065644741e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0001072598461178,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0005087937461212,285.8411560058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2286376953125,293.1499938964844,286.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852752020582,1.583575226504763e-08,0.0010852593695744,-0.0405144318938255,0.0,0.0,0.0,-0.0126632684841752,60.0,9.492733001708984,-0.0,-8.030431075667367e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0001016581736621,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0001070510115823,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,7.906754763098434e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001070510115823,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0005078031681478,285.847412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2271423339844,293.1499938964844,286.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831620311364,1.5588639712404984e-08,0.0010831465478986,-0.0398684218525886,0.0,0.0,0.0,-0.0125407641753554,60.0,9.463147163391112,-0.0,-7.99918922211873e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0001016581736621,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0001070510115823,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,7.906754763098434e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001070510115823,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0005078031681478,285.847412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2271423339844,293.1499938964844,286.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831620311364,1.5588639712404984e-08,0.0010831465478986,-0.0398684218525886,0.0,0.0,0.0,-0.0125407641753554,60.0,9.463147163391112,-0.0,-7.99918922211873e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.000101564284705,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0001069521385943,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,7.899451884441078e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0001069521385943,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0005073341308161,285.8505554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2264099121094,293.1499938964844,286.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821619071066,1.5471643521891565e-08,0.0010821465402841,-0.0395625531673431,0.0,0.0,0.0,-0.0124827669933438,60.0,9.448643684387209,-0.0,-7.984419170270486e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0001014737208606,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.0001068567726179,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,7.892408029874787e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0001068567653419,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0005068817990832,285.85369873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2257080078125,293.1499938964844,286.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811972897499,1.5358798677311825e-08,0.0010811819229274,-0.0392675213515758,0.0,0.0,0.0,-0.0124268261715769,60.0,9.434368133544922,-0.0,-7.970185578187738e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001013032961054,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0001066773038473,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,7.879152690293267e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,0.0001066773038473,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0005060305120423,285.8599853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2242736816406,293.1499938964844,286.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793805122375,1.5146440546232043e-08,0.0010793653782457,-0.0387122929096221,0.0,0.0,0.0,-0.0123215485364198,60.0,9.406489372253418,-0.0,-7.943435775814579e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001013032961054,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0001066773038473,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,7.879152690293267e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,0.0001066773038473,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0005060305120423,285.8599853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2242736816406,293.1499938964844,286.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793805122375,1.5146440546232043e-08,0.0010793653782457,-0.0387122929096221,0.0,0.0,0.0,-0.0123215485364198,60.0,9.406489372253418,-0.0,-7.943435775814579e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001011545973597,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0001065207179635,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,7.867586828069761e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001065207179635,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0005052877240814,285.8663024902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2228698730469,293.1499938964844,286.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777960997074,1.4961148764314203e-08,0.0010777810821309,-0.038227804005146,0.0,0.0,0.0,-0.0122296921908855,60.0,9.380093574523926,-0.0,-7.920131395167118e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001011545973597,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0001065207179635,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,7.867586828069761e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001065207179635,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0005052877240814,285.8663024902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2228698730469,293.1499938964844,286.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777960997074,1.4961148764314203e-08,0.0010777810821309,-0.038227804005146,0.0,0.0,0.0,-0.0122296921908855,60.0,9.380093574523926,-0.0,-7.920131395167118e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0001010283449431,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.000106387771666,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,7.857767923269421e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.000106387771666,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,0.000504657102283,285.87261962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2214660644531,293.1499938964844,286.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764506878331,1.4803833714438497e-08,0.0010764359030872,-0.0378164425492286,0.0,0.0,0.0,-0.0121517041698098,60.0,9.355351448059082,-0.0,-7.900372622771101e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
