time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0001010283449431,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.000106387771666,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,7.857767923269421e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.000106387771666,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,0.000504657102283,285.87261962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2214660644531,293.1499938964844,286.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764506878331,1.4803833714438497e-08,0.0010764359030872,-0.0378164425492286,0.0,0.0,0.0,-0.0121517041698098,60.0,9.355351448059082,-0.0,-7.900372622771101e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0001009282059385,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001062823139363,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,7.849979010643438e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001062823139363,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0005041568656452,285.87896728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2201232910156,293.1499938964844,286.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753835085779,1.4679048199184308e-08,0.0010753688402473,-0.0374901294708251,0.0,0.0,0.0,-0.0120898419991135,60.0,9.332552909851074,-0.0,-7.884716524131363e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0001009282059385,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001062823139363,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,7.849979010643438e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001062823139363,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0005041568656452,285.87896728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2201232910156,293.1499938964844,286.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753835085779,1.4679048199184308e-08,0.0010753688402473,-0.0374901294708251,0.0,0.0,0.0,-0.0120898419991135,60.0,9.332552909851074,-0.0,-7.884716524131363e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0001008907711366,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001062429000739,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,7.847067172406241e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.000106242892798,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,0.0005039698444306,285.88214111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.219482421875,293.1499938964844,286.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749850189313,1.4632401068581656e-08,0.0010749703506007,-0.0373681485652923,0.0,0.0,0.0,-0.012066719122231,60.0,9.322129249572754,-0.0,-7.87886875741606e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0001008582985377,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0001062086957972,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,7.844540959922597e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0001062086957972,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0005038076196797,285.88531494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.21881103515625,293.1499938964844,286.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746397310867,1.4591930330709602e-08,0.0010746250627562,-0.037262313067913,0.0,0.0,0.0,-0.0120466602966189,60.0,9.312139511108398,-0.0,-7.873796192825466e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001008126127999,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0001061605871655,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,7.840988109819591e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0001061605871655,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.0005035794456489,285.8916931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.217529296875,293.1499938964844,286.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741516016423,1.4534995429471564e-08,0.0010741370497271,-0.0371134206652641,0.0,0.0,0.0,-0.0120184291154146,60.0,9.29360008239746,-0.0,-7.86666305430117e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001008126127999,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0001061605871655,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,7.840988109819591e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0001061605871655,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.0005035794456489,285.8916931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.217529296875,293.1499938964844,286.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741516016423,1.4534995429471564e-08,0.0010741370497271,-0.0371134206652641,0.0,0.0,0.0,-0.0120184291154146,60.0,9.29360008239746,-0.0,-7.86666305430117e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0001007964820018,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0001061436050804,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,7.839733007131144e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001061435978044,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0005034988862462,285.8980712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2162475585937,293.1499938964844,286.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739794233813,1.4514887958227972e-08,0.0010739649878814,-0.0370608381927013,0.0,0.0,0.0,-0.0120084602385759,60.0,9.277368545532228,-0.0,-7.864144890845638e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0001007964820018,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0001061436050804,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,7.839733007131144e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001061435978044,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0005034988862462,285.8980712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2162475585937,293.1499938964844,286.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739794233813,1.4514887958227972e-08,0.0010739649878814,-0.0370608381927013,0.0,0.0,0.0,-0.0120084602385759,60.0,9.277368545532228,-0.0,-7.864144890845638e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001008085237117,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,0.0001061562870745,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,7.840670150471851e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0001061562797985,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0005035590729676,285.90447998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2149963378906,293.1499938964844,286.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074107713066,1.4529884850844612e-08,0.0010740931611508,-0.0371000580489635,0.0,0.0,0.0,-0.012015894986689,60.0,9.26352882385254,-0.0,-7.866023565838989e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001008085237117,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,0.0001061562870745,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,7.840670150471851e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0001061562797985,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0005035590729676,285.90447998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2149963378906,293.1499938964844,286.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074107713066,1.4529884850844612e-08,0.0010740931611508,-0.0371000580489635,0.0,0.0,0.0,-0.012015894986689,60.0,9.26352882385254,-0.0,-7.866023565838989e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0001008420658763,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0001061916045728,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,7.843278581276536e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001061916045728,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0005037265946157,285.9109191894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2137756347656,293.1499938964844,286.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744648752734,1.4571668316420984e-08,0.0010744503233581,-0.0372093245387077,0.0,0.0,0.0,-0.0120366076007485,60.0,9.251696586608888,-0.0,-7.871257423630595e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0001008420658763,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0001061916045728,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,7.843278581276536e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001061916045728,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0005037265946157,285.9109191894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2137756347656,293.1499938964844,286.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744648752734,1.4571668316420984e-08,0.0010744503233581,-0.0372093245387077,0.0,0.0,0.0,-0.0120366076007485,60.0,9.251696586608888,-0.0,-7.871257423630595e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0001008682229439,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001062191440723,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,7.845312939025462e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0001062191440723,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,0.0005038572126068,285.9141540527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2131652832031,293.1499938964844,286.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747435735538,1.4604248477212424e-08,0.0010747290216386,-0.0372945256531238,0.0,0.0,0.0,-0.01205275952816,60.0,9.246654510498049,-0.0,-7.875340202190274e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001008972831186,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,0.0001062497467501,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,7.847572851460427e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001062497467501,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0005040024407207,285.9173583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.21258544921875,293.1499938964844,286.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750540532171,1.4640455070491498e-08,0.0010750393848866,-0.0373892076313495,0.0,0.0,0.0,-0.0120707126334309,60.0,9.241941452026367,-0.0,-7.879877728100838e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.0001009643601719,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0001063203817466,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,7.852790440665558e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.0001063203817466,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.000504337484017,285.923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2113952636719,293.1499938964844,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757675627246,1.4724022889822665e-08,0.0010757527779787,-0.0376077406108379,0.0,0.0,0.0,-0.0121121350675821,60.0,9.233311653137209,-0.0,-7.890357522910564e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.0001009643601719,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0001063203817466,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,7.852790440665558e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.0001063203817466,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.000504337484017,285.923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2113952636719,293.1499938964844,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757675627246,1.4724022889822665e-08,0.0010757527779787,-0.0376077406108379,0.0,0.0,0.0,-0.0121121350675821,60.0,9.233311653137209,-0.0,-7.890357522910564e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,0.0001010487831081,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0001064092866727,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,7.859356264816597e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0001064092866727,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,0.0005047591985203,285.9303283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2102355957031,293.1499938964844,286.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766671039164,1.4829204530997233e-08,0.0010766522027552,-0.0378827862441539,0.0,0.0,0.0,-0.0121642779558897,60.0,9.22620964050293,-0.0,-7.903557275312778e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,0.0001010487831081,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0001064092866727,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,7.859356264816597e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0001064092866727,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,0.0005047591985203,285.9303283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2102355957031,293.1499938964844,286.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766671039164,1.4829204530997233e-08,0.0010766522027552,-0.0378827862441539,0.0,0.0,0.0,-0.0121642779558897,60.0,9.22620964050293,-0.0,-7.903557275312778e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001011462081805,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,0.000106511877675,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,7.866933447076008e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,0.0001065118703991,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,0.0005052458727732,285.9368591308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2091064453125,293.1499938964844,286.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777049465104,1.495058121747661e-08,0.0010776900453493,-0.0382001735270023,0.0,0.0,0.0,-0.012224449776113,60.0,9.2204008102417,-0.0,-7.918803390793985e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001011462081805,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,0.000106511877675,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,7.866933447076008e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,0.0001065118703991,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,0.0005052458727732,285.9368591308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2091064453125,293.1499938964844,286.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777049465104,1.495058121747661e-08,0.0010776900453493,-0.0382001735270023,0.0,0.0,0.0,-0.012224449776113,60.0,9.2204008102417,-0.0,-7.918803390793985e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.000101255129266,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.0001066265758709,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,7.875405572121963e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,0.0001066265758709,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0005057899397797,285.9433898925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2079772949219,293.1499938964844,286.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788653744384,1.508629132729311e-08,0.0010788503568619,-0.0385550186038017,0.0,0.0,0.0,-0.0122917257249355,60.0,9.21572971343994,-0.0,-7.935867074593261e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.000101255129266,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.0001066265758709,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,7.875405572121963e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,0.0001066265758709,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0005057899397797,285.9433898925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2079772949219,293.1499938964844,286.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788653744384,1.508629132729311e-08,0.0010788503568619,-0.0385550186038017,0.0,0.0,0.0,-0.0122917257249355,60.0,9.21572971343994,-0.0,-7.935867074593261e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,0.0001013146247714,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001066892218659,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,7.880032353568822e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001066892218659,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,0.0005060871480964,285.9466552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2074279785156,293.1499938964844,286.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794992558658,1.5160413369130765e-08,0.0010794841218739,-0.0387488268315792,0.0,0.0,0.0,-0.0123284710571169,60.0,9.213894844055176,-0.0,-7.945194369085584e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,0.0001013756773318,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0001067535195033,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,7.8847813711036e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,0.0001067535195033,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,0.0005063921562395,285.949951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2068786621094,293.1499938964844,286.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801503667607,1.523648585077808e-08,0.0010801351163536,-0.0389477275311946,0.0,0.0,0.0,-0.0123661858960986,60.0,9.212257385253906,-0.0,-7.954773195706366e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0001015018715406,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,0.0001068864003173,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,7.894595910329372e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0001068864003173,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0005070224869996,285.95654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.205810546875,293.1499938964844,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814941488206,1.5393707641919718e-08,0.0010814787819981,-0.0393587946891784,0.0,0.0,0.0,-0.0124441245570778,60.0,9.209378242492676,-0.0,-7.974588100978508e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0001015018715406,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,0.0001068864003173,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,7.894595910329372e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0001068864003173,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0005070224869996,285.95654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.205810546875,293.1499938964844,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814941488206,1.5393707641919718e-08,0.0010814787819981,-0.0393587946891784,0.0,0.0,0.0,-0.0124441245570778,60.0,9.209378242492676,-0.0,-7.974588100978508e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.000101637757325,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0001070294965757,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,7.905164966359735e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001070294965757,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0005077012465335,285.9631652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2047424316406,293.1499938964844,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829418897628,1.5563008659569277e-08,0.001082926406525,-0.0398014187812805,0.0,0.0,0.0,-0.012528053484857,60.0,9.207341194152832,-0.0,-7.995952699957344e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.000101637757325,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0001070294965757,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,7.905164966359735e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001070294965757,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0005077012465335,285.9631652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2047424316406,293.1499938964844,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829418897628,1.5563008659569277e-08,0.001082926406525,-0.0398014187812805,0.0,0.0,0.0,-0.012528053484857,60.0,9.207341194152832,-0.0,-7.995952699957344e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001017804024741,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0001071797159966,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,7.916260074125603e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,0.0001071797087206,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0005084138247184,285.96978759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2037048339844,293.1499938964844,286.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844618082046,1.5740742043135473e-08,0.0010844459757208,-0.0402660593390464,0.0,0.0,0.0,-0.0126161631196737,60.0,9.20603370666504,-0.0,-8.018412245291985e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001017804024741,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0001071797159966,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,7.916260074125603e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,0.0001071797087206,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0005084138247184,285.96978759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2037048339844,293.1499938964844,286.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844618082046,1.5740742043135473e-08,0.0010844459757208,-0.0402660593390464,0.0,0.0,0.0,-0.0126161631196737,60.0,9.20603370666504,-0.0,-8.018412245291985e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0001019291157717,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.0001073363164323,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,7.92782666394487e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001073363164323,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.000509156670887,285.9764404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.20269775390625,293.1499938964844,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860462207347,1.592603204869647e-08,0.0010860302718356,-0.040750429034233,0.0,0.0,0.0,-0.0127080185338854,60.0,9.20535659790039,-0.0,-8.041860155572067e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0001019291157717,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.0001073363164323,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,7.92782666394487e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001073363164323,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.000509156670887,285.9764404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.20269775390625,293.1499938964844,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860462207347,1.592603204869647e-08,0.0010860302718356,-0.040750429034233,0.0,0.0,0.0,-0.0127080185338854,60.0,9.20535659790039,-0.0,-8.041860155572067e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,0.0001020061245071,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,0.0001074174069799,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,7.933815504657105e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,0.0001074173997039,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.000509541365318,285.97979736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2021789550781,293.1499938964844,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868667159229,1.6021974857949317e-08,0.0010868506506085,-0.0410012230277061,0.0,0.0,0.0,-0.012755581177771,60.0,9.20529556274414,-0.0,-8.054014699609979e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066772460937,0.0,0.0,0.0001020839845295,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,0.0001074993997463,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,7.93987128417939e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.0001074993997463,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0005099303089082,285.9831237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2016906738281,293.1499938964844,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876966407522,1.6118990586733162e-08,0.0010876804590225,-0.0412548147141933,0.0,0.0,0.0,-0.0128036774694919,60.0,9.205351829528809,-0.0,-8.066314904908722e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.00010224183643,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0001076656189979,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,7.952148735057563e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.0001076656189979,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0005107187898829,285.9898376464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2007141113281,293.1499938964844,286.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893780272454,1.63156617105642e-08,0.0010893617291003,-0.041768878698349,0.0,0.0,0.0,-0.0129011739045381,60.0,9.205684661865234,-0.0,-8.091278402844183e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.00010224183643,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0001076656189979,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,7.952148735057563e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.0001076656189979,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0005107187898829,285.9898376464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2007141113281,293.1499938964844,286.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893780272454,1.63156617105642e-08,0.0010893617291003,-0.041768878698349,0.0,0.0,0.0,-0.0129011739045381,60.0,9.205684661865234,-0.0,-8.091278402844183e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,0.0001024044468067,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0001078368586604,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,7.964796532178298e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0001078368586604,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.000511531077791,285.9965515136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1997375488281,293.1499938964844,286.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911105200648,1.6518269418952514e-08,0.0010910939890891,-0.0422984212636947,0.0,0.0,0.0,-0.0130016142502427,60.0,9.206440925598145,-0.0,-8.117035577015488e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,0.0001024044468067,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0001078368586604,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,7.964796532178298e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0001078368586604,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.000511531077791,285.9965515136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1997375488281,293.1499938964844,286.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911105200648,1.6518269418952514e-08,0.0010910939890891,-0.0422984212636947,0.0,0.0,0.0,-0.0130016142502427,60.0,9.206440925598145,-0.0,-8.117035577015488e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
