time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0001025664896587,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0001080074944184,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,7.977399218361825e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0001080074944184,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0005123405135236,286.0033264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.19879150390625,293.1499938964844,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928369592875,1.6720163031891392e-08,0.0010928201954811,-0.042826060205698,0.0,0.0,0.0,-0.0131016997620463,60.0,9.207396507263184,-0.0,-8.14274230265255e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0001025664896587,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0001080074944184,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,7.977399218361825e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0001080074944184,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0005123405135236,286.0033264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.19879150390625,293.1499938964844,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928369592875,1.6720163031891392e-08,0.0010928201954811,-0.042826060205698,0.0,0.0,0.0,-0.0131016997620463,60.0,9.207396507263184,-0.0,-8.14274230265255e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,0.0001027234029606,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001081727386917,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,7.989603909663856e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0001081727314158,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0005131243378855,286.01007080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1978454589844,293.1499938964844,286.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945087997242,1.6915674194706298e-08,0.0010944919195026,-0.0433369949460029,0.0,0.0,0.0,-0.0131986234337091,60.0,9.20823097229004,-0.0,-8.167675957793109e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,0.0001027234029606,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001081727386917,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,7.989603909663856e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0001081727314158,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0005131243378855,286.01007080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1978454589844,293.1499938964844,286.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945087997242,1.6915674194706298e-08,0.0010944919195026,-0.0433369949460029,0.0,0.0,0.0,-0.0131986234337091,60.0,9.20823097229004,-0.0,-8.167675957793109e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0001027981124934,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,0.0001082514063455,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,7.995414489414543e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0001082514063455,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.0005134975071996,286.01348876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1973876953125,293.1499938964844,286.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953046148642,1.700875884580455e-08,0.0010952875018119,-0.043580237776041,0.0,0.0,0.0,-0.0132447676733136,60.0,9.208467483520508,-0.0,-8.179559785048698e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0001028712722472,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,0.0001083284514606,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,8.001105015864596e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0001083284441847,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0005138629931025,286.0168762207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1969299316406,293.1499938964844,286.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960834333673,1.7099912597018374e-08,0.0010960664367303,-0.0438184291124343,0.0,0.0,0.0,-0.0132899526506662,60.0,9.208614349365234,-0.0,-8.191205580487806e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.0001030128914862,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0001084775794879,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,8.012119360500947e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,0.0001084775794879,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0005145703908056,286.0237121582031,294.1499938964844,293.1499938964844,291.6635437011719,293.196044921875,293.1499938964844,286.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975931072607,1.7276365227303362e-08,0.0010975758777931,-0.0442794933915138,0.0,0.0,0.0,-0.0133774308487772,60.0,9.208646774291992,-0.0,-8.21377312831828e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.0001030128914862,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0001084775794879,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,8.012119360500947e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,0.0001084775794879,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0005145703908056,286.0237121582031,294.1499938964844,293.1499938964844,291.6635437011719,293.196044921875,293.1499938964844,286.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975931072607,1.7276365227303362e-08,0.0010975758777931,-0.0442794933915138,0.0,0.0,0.0,-0.0133774308487772,60.0,9.208646774291992,-0.0,-8.21377312831828e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0001031401552609,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0001086115880752,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,8.022017573239282e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001086115880752,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0005152060766704,286.030517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1951599121094,293.1499938964844,286.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098948996514,1.7434922838788225e-08,0.0010989316506311,-0.0446937792003154,0.0,0.0,0.0,-0.0134560354053974,60.0,9.207783699035645,-0.0,-8.234079018620832e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0001031401552609,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0001086115880752,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,8.022017573239282e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001086115880752,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0005152060766704,286.030517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1951599121094,293.1499938964844,286.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098948996514,1.7434922838788225e-08,0.0010989316506311,-0.0446937792003154,0.0,0.0,0.0,-0.0134560354053974,60.0,9.207783699035645,-0.0,-8.234079018620832e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0001032544241752,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0001087319178623,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,8.030904427869245e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0001087319178623,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0005157768609933,286.0373840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001664679497,1.7577292510395637e-08,0.0011001488892361,-0.0450657457113266,0.0,0.0,0.0,-0.0135266138240695,60.0,9.206046104431152,-0.0,-8.252332861502509e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0001032544241752,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0001087319178623,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,8.030904427869245e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0001087319178623,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0005157768609933,286.0373840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001664679497,1.7577292510395637e-08,0.0011001488892361,-0.0450657457113266,0.0,0.0,0.0,-0.0135266138240695,60.0,9.206046104431152,-0.0,-8.252332861502509e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0001033529551932,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001088356802938,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,8.038568921620026e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0001088356802938,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0005162691231817,286.04425048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.19342041015625,293.1499938964844,286.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012163013219,1.7700063636993946e-08,0.001101198606193,-0.0453864894807338,0.0,0.0,0.0,-0.0135874757543206,60.0,9.203228950500488,-0.0,-8.26808914666799e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0001033529551932,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001088356802938,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,8.038568921620026e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0001088356802938,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0005162691231817,286.04425048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.19342041015625,293.1499938964844,286.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012163013219,1.7700063636993946e-08,0.001101198606193,-0.0453864894807338,0.0,0.0,0.0,-0.0135874757543206,60.0,9.203228950500488,-0.0,-8.26808914666799e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0001033937442116,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0001088786302716,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,8.04174123913981e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0001088786302716,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0005164728499948,286.0476989746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1930236816406,293.1499938964844,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016502976417,1.7750881653455508e-08,0.0011016324860975,-0.0455192551016807,0.0,0.0,0.0,-0.0136126652359962,60.0,9.201220512390137,-0.0,-8.274616192238683e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0001034326560329,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,0.0001089196084649,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,8.044767309911549e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001089196011889,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0005166672053746,286.0511474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1925964355469,293.1499938964844,286.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020650854334,1.779935843160274e-08,0.0011020472738891,-0.0456458963453769,0.0,0.0,0.0,-0.0136366989463567,60.0,9.199029922485352,-0.0,-8.280844809860356e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001034980596159,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0001089884826797,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,8.049854659475386e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,0.0001089884826797,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0005169939249753,286.0580139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1917724609375,293.1499938964844,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027624132111,1.7880848801610227e-08,0.0011027446016669,-0.0458587817847728,0.0,0.0,0.0,-0.0136770997196435,60.0,9.193900108337402,-0.0,-8.29131963087093e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001034980596159,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0001089884826797,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,8.049854659475386e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,0.0001089884826797,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0005169939249753,286.0580139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1917724609375,293.1499938964844,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027624132111,1.7880848801610227e-08,0.0011027446016669,-0.0458587817847728,0.0,0.0,0.0,-0.0136770997196435,60.0,9.193900108337402,-0.0,-8.29131963087093e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0001035372042679,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.0001090297009795,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,8.05289892014116e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,0.0001090297009795,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,0.0005171894445084,286.06494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.19097900390625,293.1499938964844,286.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031795293092,1.7929613349565443e-08,0.0011031616013497,-0.0459861680865287,0.0,0.0,0.0,-0.0137012740597128,60.0,9.186850547790527,-0.0,-8.297591591599487e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0001035372042679,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.0001090297009795,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,8.05289892014116e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,0.0001090297009795,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,0.0005171894445084,286.06494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.19097900390625,293.1499938964844,286.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031795293092,1.7929613349565443e-08,0.0011031616013497,-0.0459861680865287,0.0,0.0,0.0,-0.0137012740597128,60.0,9.186850547790527,-0.0,-8.297591591599487e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.000103558988485,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0001090526420739,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,8.054592763073742e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,0.0001090526420739,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,0.0005172982928343,286.07183837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.190185546875,293.1499938964844,286.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034115450456,1.795675075300096e-08,0.0011033935006707,-0.0460570603609085,0.0,0.0,0.0,-0.0137147270143032,60.0,9.178507804870604,-0.0,-8.301082488060274e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.000103558988485,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0001090526420739,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,8.054592763073742e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,0.0001090526420739,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,0.0005172982928343,286.07183837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.190185546875,293.1499938964844,286.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034115450456,1.795675075300096e-08,0.0011033935006707,-0.0460570603609085,0.0,0.0,0.0,-0.0137147270143032,60.0,9.178507804870604,-0.0,-8.301082488060274e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0001035530658555,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0001090464065782,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,8.054132194956765e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,0.0001090463993023,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0005172687233425,286.0787658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1893920898437,293.1499938964844,286.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033483315259,1.7949362884905895e-08,0.0011033304035663,-0.0460377596318721,0.0,0.0,0.0,-0.0137110641226172,60.0,9.168102264404297,-0.0,-8.300131781879828e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0001035530658555,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0001090464065782,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,8.054132194956765e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,0.0001090463993023,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0005172687233425,286.0787658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1893920898437,293.1499938964844,286.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033483315259,1.7949362884905895e-08,0.0011033304035663,-0.0460377596318721,0.0,0.0,0.0,-0.0137110641226172,60.0,9.168102264404297,-0.0,-8.300131781879828e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.0001035410314216,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,0.0001090337318601,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,8.05319650680758e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001090337245841,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.0005172085948288,286.0822448730469,294.1499938964844,293.1499938964844,291.6635437011719,293.18902587890625,293.1499938964844,286.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032196925953,1.793435977504032e-08,0.0011032017646357,-0.0459985695779323,0.0,0.0,0.0,-0.0137036247178912,60.0,9.162192344665527,-0.0,-8.298201947809505e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,0.0001035241002682,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0001090158984879,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,8.051879558479413e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001090158984879,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0005171240190975,286.085693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1886291503906,293.1499938964844,286.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030393652617,1.7913260208501924e-08,0.0011030214373022,-0.0459434501826763,0.0,0.0,0.0,-0.0136931659653782,60.0,9.155919075012209,-0.0,-8.2954876745589e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,0.0001034740635077,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0001089632060029,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,8.047987648751587e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0001089632060029,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0005168740754015,286.0926208496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1878967285156,293.1499938964844,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025087442249,1.7850904754368457e-08,0.0011024908162653,-0.0457805506885051,0.0,0.0,0.0,-0.0136622665449976,60.0,9.14220905303955,-0.0,-8.287469199785846e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,0.0001034740635077,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0001089632060029,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,8.047987648751587e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0001089632060029,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0005168740754015,286.0926208496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1878967285156,293.1499938964844,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025087442249,1.7850904754368457e-08,0.0011024908162653,-0.0457805506885051,0.0,0.0,0.0,-0.0136622665449976,60.0,9.14220905303955,-0.0,-8.287469199785846e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,0.0001034304441418,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,0.0001089172728825,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,8.044594869716093e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0001089172728825,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0005166562041267,286.09625244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1875305175781,293.1499938964844,286.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020416859537,1.7796550011439652e-08,0.0011020238744094,-0.0456385612487793,0.0,0.0,0.0,-0.0136353094130754,60.0,9.133761405944824,-0.0,-8.28048385415059e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.000103390069853,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,0.0001088747594621,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,8.041454566409811e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,0.0001088747594621,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,0.0005164545145817,286.0995788574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1871643066406,293.1499938964844,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016117641702,1.7746241809390998e-08,0.0011015939526259,-0.0455071330070495,0.0,0.0,0.0,-0.0136103713884949,60.0,9.125962257385254,-0.0,-8.274020046883379e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0001032706641126,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,0.0001087490163627,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,8.032167534111068e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0001087490163627,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0005158580606803,286.10650634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1864624023437,293.1499938964844,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003417894244,1.759745060780915e-08,0.0011003242107108,-0.0451184101402759,0.0,0.0,0.0,-0.0135366218164563,60.0,9.107407569885254,-0.0,-8.25491852651794e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0001032706641126,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,0.0001087490163627,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,8.032167534111068e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0001087490163627,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0005158580606803,286.10650634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1864624023437,293.1499938964844,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003417894244,1.759745060780915e-08,0.0011003242107108,-0.0451184101402759,0.0,0.0,0.0,-0.0135366218164563,60.0,9.107407569885254,-0.0,-8.25491852651794e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0001031023421091,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0001085717667592,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,8.019075903575867e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.0001085717667592,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.0005150172510184,286.1134338378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1857604980469,293.1499938964844,286.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985480621457,1.7387710826710645e-08,0.0010985307162627,-0.0445704236626625,0.0,0.0,0.0,-0.0134326443076133,60.0,9.085596084594728,-0.0,-8.228030168311309e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0001031023421091,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0001085717667592,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,8.019075903575867e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.0001085717667592,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.0005150172510184,286.1134338378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1857604980469,293.1499938964844,286.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985480621457,1.7387710826710645e-08,0.0010985307162627,-0.0445704236626625,0.0,0.0,0.0,-0.0134326443076133,60.0,9.085596084594728,-0.0,-8.228030168311309e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001029935010592,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001084571485989,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,8.010610326891765e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,0.0001084571485989,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0005144735914655,286.11688232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1853942871094,293.1499938964844,286.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973857715725,1.7252084205665597e-08,0.0010973684256896,-0.0442160479724407,0.0,0.0,0.0,-0.0133653953671455,60.0,9.072752952575684,-0.0,-8.210665924934801e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0001028828992275,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0001083406823454,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,8.002007962204516e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0001083406750694,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0005139210843481,286.1203308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.18505859375,293.1499938964844,286.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962086962535,1.7114269112994407e-08,0.0010961915832012,-0.0438559427857399,0.0,0.0,0.0,-0.0132970819249749,60.0,9.059821128845217,-0.0,-8.193040912374273e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,0.0001026278478093,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,0.000108072097646,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,7.982170791365206e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.000108072097646,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0005126470932736,286.12725830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.18438720703125,293.1499938964844,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093492959626,1.6796468216284666e-08,0.0010934761958196,-0.0430254712700843,0.0,0.0,0.0,-0.0131395459175109,60.0,9.031192779541016,-0.0,-8.152468211619637e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,0.0001026278478093,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,0.000108072097646,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,7.982170791365206e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.000108072097646,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0005126470932736,286.12725830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.18438720703125,293.1499938964844,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093492959626,1.6796468216284666e-08,0.0010934761958196,-0.0430254712700843,0.0,0.0,0.0,-0.0131395459175109,60.0,9.031192779541016,-0.0,-8.152468211619637e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0001023379518301,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0001077668202924,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,7.959622598718852e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0001077668202924,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0005111990030854,286.1341247558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904039954766,1.6435246052992625e-08,0.0010903874645009,-0.0420814268290996,0.0,0.0,0.0,-0.0129604721441864,60.0,8.999640464782715,-0.0,-8.10647549087662e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
