time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0001023379518301,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0001077668202924,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,7.959622598718852e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0001077668202924,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0005111990030854,286.1341247558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904039954766,1.6435246052992625e-08,0.0010903874645009,-0.0420814268290996,0.0,0.0,0.0,-0.0129604721441864,60.0,8.999640464782715,-0.0,-8.10647549087662e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001020178824546,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.0001074297688319,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,7.934727909741923e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001074297688319,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0005096001550555,286.1410217285156,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869934922084,1.6036427297194678e-08,0.001086977426894,-0.0410390011966228,0.0,0.0,0.0,-0.0127627626061439,60.0,8.965482711791992,-0.0,-8.05584647878277e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001020178824546,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.0001074297688319,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,7.934727909741923e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001074297688319,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0005096001550555,286.1410217285156,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869934922084,1.6036427297194678e-08,0.001086977426894,-0.0410390011966228,0.0,0.0,0.0,-0.0127627626061439,60.0,8.965482711791992,-0.0,-8.05584647878277e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0001016736568999,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001070672878995,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,7.907955296104774e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,0.0001070672878995,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,0.0005078807007521,286.1478576660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1824645996094,293.1499938964844,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833253618329,1.5607520609250972e-08,0.0010833097621798,-0.0399177782237529,0.0,0.0,0.0,-0.012550133280456,60.0,8.929191589355469,-0.0,-8.001573803539942e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0001016736568999,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001070672878995,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,7.907955296104774e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,0.0001070672878995,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,0.0005078807007521,286.1478576660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1824645996094,293.1499938964844,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833253618329,1.5607520609250972e-08,0.0010833097621798,-0.0399177782237529,0.0,0.0,0.0,-0.012550133280456,60.0,8.929191589355469,-0.0,-8.001573803539942e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,0.0001014946828945,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.0001068788187694,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,7.894034933997318e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0001068788187694,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0005069866892881,286.1512756347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1821594238281,293.1499938964844,286.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814170818775,1.5384514995275822e-08,0.0010814017150551,-0.0393347553908824,0.0,0.0,0.0,-0.0124395750463008,60.0,8.91051959991455,-0.0,-7.97342849523375e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.000101308869489,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,0.0001066831464413,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,7.879582699388266e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,0.0001066831464413,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.0005060585099272,286.1546936035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794373229146,1.5152988197542072e-08,0.0010794220725074,-0.0387294106185436,0.0,0.0,0.0,-0.0123247979208827,60.0,8.891295433044434,-0.0,-7.944259294845325e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.000100925550214,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001062794981407,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,7.849769463064149e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,0.0001062794981407,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,0.0005041437689214,286.1615295410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753530077636,1.4675372916883589e-08,0.001075338339433,-0.0374805182218551,0.0,0.0,0.0,-0.0120880249887704,60.0,8.851487159729004,-0.0,-7.884256092438592e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.000100925550214,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001062794981407,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,7.849769463064149e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,0.0001062794981407,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,0.0005041437689214,286.1615295410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753530077636,1.4675372916883589e-08,0.001075338339433,-0.0374805182218551,0.0,0.0,0.0,-0.0120880249887704,60.0,8.851487159729004,-0.0,-7.884256092438592e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001006896927719,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,0.0001060311260516,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,7.831424591131508e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,0.0001060311260516,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,0.0005029656458646,286.1656188964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1808776855469,293.1499938964844,286.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728400666266,1.4381495994086892e-08,0.0010728256311267,-0.0367119871079921,0.0,0.0,0.0,-0.0119423381984233,60.0,8.826878547668457,-0.0,-7.847448557640746e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0001005309823085,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0001058639973052,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,7.819080929039046e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001058639973052,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0005021728575229,286.1683349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711490176618,1.4183744845297497e-08,0.0010711348149925,-0.0361948050558567,0.0,0.0,0.0,-0.0118443053215742,60.0,8.810298919677734,-0.0,-7.822728775863652e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,0.0001001300988718,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001054418462445,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,7.787900540279225e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001054418462445,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0005001703393645,286.17510986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,286.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668776230886,1.3684249289269701e-08,0.0010668638860806,-0.0348883308470249,0.0,0.0,0.0,-0.0115966852754354,60.0,8.768231391906738,-0.0,-7.760463915928997e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,0.0001001300988718,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001054418462445,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,7.787900540279225e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001054418462445,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0005001703393645,286.17510986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,286.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668776230886,1.3684249289269701e-08,0.0010668638860806,-0.0348883308470249,0.0,0.0,0.0,-0.0115966852754354,60.0,8.768231391906738,-0.0,-7.760463915928997e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,9.972751286113636e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0001050178980221,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,7.756587729090825e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001050178980221,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0004981593228876,286.1818542480469,294.1499938964844,293.1499938964844,291.6635437011719,293.17950439453125,293.1499938964844,286.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625879513099,1.3182626545926725e-08,0.0010625747963786,-0.0335761234164238,0.0,0.0,0.0,-0.0113480100408196,60.0,8.725687026977539,-0.0,-7.698184134596886e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,9.972751286113636e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0001050178980221,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,7.756587729090825e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001050178980221,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0004981593228876,286.1818542480469,294.1499938964844,293.1499938964844,291.6635437011719,293.17950439453125,293.1499938964844,286.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625879513099,1.3182626545926725e-08,0.0010625747963786,-0.0335761234164238,0.0,0.0,0.0,-0.0113480100408196,60.0,8.725687026977539,-0.0,-7.698184134596886e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,9.952663822332396e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.0001048063713824,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,7.74096479290165e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,0.0001048063713824,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,0.0004971559392288,286.1852111816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1792297363281,293.1499938964844,286.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604476556181,1.2932344972682586e-08,0.0010604347335174,-0.0329213365912437,0.0,0.0,0.0,-0.011223935522139,60.0,8.704338073730469,-0.0,-7.66720376077501e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,9.932708780979738e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0001045962344505,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,7.725444447714835e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001045962344505,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0004961591330356,286.1885986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.178955078125,293.1499938964844,286.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583214461803,1.2683711858585411e-08,0.0010583087569102,-0.0322708263993263,0.0,0.0,0.0,-0.0111006777733564,60.0,8.682999610900879,-0.0,-7.636489129936308e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,9.893336391542108e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0001041816285578,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,7.694820669712499e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0001041816212818,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0004941924125887,286.1952819824219,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,286.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541263036429,1.2193142495675602e-08,0.0010541140800341,-0.0309872031211853,0.0,0.0,0.0,-0.0108574824407696,60.0,8.640525817871094,-0.0,-7.576067417858212e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,9.893336391542108e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0001041816285578,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,7.694820669712499e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0001041816212818,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0004941924125887,286.1952819824219,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,286.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541263036429,1.2193142495675602e-08,0.0010541140800341,-0.0309872031211853,0.0,0.0,0.0,-0.0108574824407696,60.0,8.640525817871094,-0.0,-7.576067417858212e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,9.854906238615511e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001037769325193,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,7.664931035833433e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0001037769325193,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0004922727239318,286.20196533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1778869628906,293.1499938964844,286.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050031511113,1.1714314851474228e-08,0.0010500197531655,-0.0297341607511043,0.0,0.0,0.0,-0.0106201078742742,60.0,8.598529815673828,-0.0,-7.517323297179247e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,9.854906238615511e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001037769325193,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,7.664931035833433e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0001037769325193,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0004922727239318,286.20196533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1778869628906,293.1499938964844,286.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050031511113,1.1714314851474228e-08,0.0010500197531655,-0.0297341607511043,0.0,0.0,0.0,-0.0106201078742742,60.0,8.598529815673828,-0.0,-7.517323297179247e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,9.817683167057112e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0001033849548548,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,7.635979272890836e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0001033849548548,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0004904133966192,286.2086181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1773681640625,293.1499938964844,287.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460653575137,1.1250531173345736e-08,0.0010460540652275,-0.0285203531384468,0.0,0.0,0.0,-0.0103901904076337,60.0,8.557273864746094,-0.0,-7.460642592604928e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,9.817683167057112e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0001033849548548,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,7.635979272890836e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0001033849548548,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0004904133966192,286.2086181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1773681640625,293.1499938964844,287.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460653575137,1.1250531173345736e-08,0.0010460540652275,-0.0285203531384468,0.0,0.0,0.0,-0.0103901904076337,60.0,8.557273864746094,-0.0,-7.460642592604928e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,9.782141569303349e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0001030106868711,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,7.608335727127269e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.0001030106868711,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0004886380047537,286.2152404785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1768798828125,293.1499938964844,287.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422783670946,1.0807697847781128e-08,0.0010422675404697,-0.0273612607270479,0.0,0.0,0.0,-0.0101706599816679,60.0,8.51708698272705,-0.0,-7.4067216360163e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,9.782141569303349e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0001030106868711,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,7.608335727127269e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.0001030106868711,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0004886380047537,286.2152404785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1768798828125,293.1499938964844,287.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422783670946,1.0807697847781128e-08,0.0010422675404697,-0.0273612607270479,0.0,0.0,0.0,-0.0101706599816679,60.0,8.51708698272705,-0.0,-7.4067216360163e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,9.765339927980676e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0001028337574098,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,7.595268107252195e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,0.0001028337574098,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0004877987375948,286.2185363769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1766357421875,293.1499938964844,287.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404888307675,1.0598363076042006e-08,0.0010404782369732,-0.0268133003264665,0.0,0.0,0.0,-0.0100668864324688,60.0,8.49765396118164,-0.0,-7.381300548559011e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,9.748675802256912e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,0.00010265828314,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,7.58230744395405e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.000102658275864,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0004869663389399,286.22186279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1763916015625,293.1499938964844,287.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387144284322,1.0390740712296065e-08,0.0010387040674686,-0.0262697990983724,0.0,0.0,0.0,-0.0099639659747481,60.0,8.478314399719238,-0.0,-7.356130282687445e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,9.716834756545722e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001023229706333,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,7.557541539426893e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0001023229706333,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,0.0004853757855016,286.2284240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,287.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353198740631,9.994012728498092e-09,0.0010353098623454,-0.0252312049269676,0.0,0.0,0.0,-0.0097672808915376,60.0,8.440669059753418,-0.0,-7.308155147711659e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,9.716834756545722e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001023229706333,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,7.557541539426893e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0001023229706333,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,0.0004853757855016,286.2284240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,287.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353198740631,9.994012728498092e-09,0.0010353098623454,-0.0252312049269676,0.0,0.0,0.0,-0.0097672808915376,60.0,8.440669059753418,-0.0,-7.308155147711659e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,9.696074266685172e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0001021043572109,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,7.541394734289497e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.0001021043572109,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0004843387869186,286.23291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331083321943,9.735352968220924e-09,0.0010330986697226,-0.0245540179312229,0.0,0.0,0.0,-0.009639055468142,60.0,8.415668487548828,-0.0,-7.276959479440849e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,9.687205601949243e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.0001020109702949,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,7.534497126471251e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,0.0001020109702949,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,0.0004838957975152,286.2350158691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1754455566406,293.1499938964844,287.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321629233658,9.624857355561293e-09,0.0010321532608941,-0.0242647230625152,0.0,0.0,0.0,-0.0095842750743031,60.0,8.40461254119873,-0.0,-7.263653856171004e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.65985091170296e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.000101722900581,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,7.513220771215856e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,0.000101722900581,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0004825293435715,286.2415466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.17498779296875,293.1499938964844,287.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292481165379,9.284028656963985e-09,0.0010292389197275,-0.0233723409473896,0.0,0.0,0.0,-0.0094153117388486,60.0,8.370296478271484,-0.0,-7.222688935826227e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.65985091170296e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.000101722900581,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,7.513220771215856e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,0.000101722900581,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0004825293435715,286.2415466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.17498779296875,293.1499938964844,287.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292481165379,9.284028656963985e-09,0.0010292389197275,-0.0233723409473896,0.0,0.0,0.0,-0.0094153117388486,60.0,8.370296478271484,-0.0,-7.222688935826227e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,9.634871094021946e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,0.0001014598601614,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,7.493791781598702e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0001014598601614,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0004812815750483,286.2480773925781,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,287.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265867458656,8.972803833273701e-09,0.0010265777818858,-0.022557420656085,0.0,0.0,0.0,-0.0092610251158475,60.0,8.337818145751953,-0.0,-7.18538260002788e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,9.634871094021946e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,0.0001014598601614,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,7.493791781598702e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0001014598601614,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0004812815750483,286.2480773925781,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,287.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265867458656,8.972803833273701e-09,0.0010265777818858,-0.022557420656085,0.0,0.0,0.0,-0.0092610251158475,60.0,8.337818145751953,-0.0,-7.18538260002788e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,9.622056677471846e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,0.0001013249202514,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,7.483825174858794e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001013249202514,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0004806414654012,286.2513427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.17431640625,293.1499938964844,287.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252221254631,8.813148433262086e-09,0.001025213394314,-0.0221393592655658,0.0,0.0,0.0,-0.0091818813234567,60.0,8.32141399383545,-0.0,-7.166281790205177e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,9.611390851205216e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001012126012938,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,7.475529127987102e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0001012126012938,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0004801086906809,286.2546081542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1741027832031,293.1499938964844,287.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240857955068,8.680256513571294e-09,0.0010240770643576,-0.0217913687229156,0.0,0.0,0.0,-0.0091160014271736,60.0,8.306283950805664,-0.0,-7.150403291689146e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,9.591411799192429e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,0.0001010022097034,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,7.45998986531049e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001010022097034,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0004791106912307,286.2611389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1736755371094,293.1499938964844,287.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021955627948,8.431330300595619e-09,0.0010219471296295,-0.0211395099759101,0.0,0.0,0.0,-0.0089925909414887,60.0,8.277186393737793,-0.0,-7.120706868590787e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,9.591411799192429e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,0.0001010022097034,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,7.45998986531049e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001010022097034,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0004791106912307,286.2611389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1736755371094,293.1499938964844,287.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021955627948,8.431330300595619e-09,0.0010219471296295,-0.0211395099759101,0.0,0.0,0.0,-0.0089925909414887,60.0,8.277186393737793,-0.0,-7.120706868590787e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
