time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,9.574229625286534e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001008212711894,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,7.44662611396052e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0001008212711894,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,0.0004782524192705,286.26763916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1732482910156,293.1499938964844,287.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201249970123,8.217257096987396e-09,0.0010201167315244,-0.0205788984894752,0.0,0.0,0.0,-0.0088864658027887,60.0,8.250484466552734,-0.0,-7.095216858488129e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,9.574229625286534e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001008212711894,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,7.44662611396052e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0001008212711894,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,0.0004782524192705,286.26763916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1732482910156,293.1499938964844,287.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201249970123,8.217257096987396e-09,0.0010201167315244,-0.0205788984894752,0.0,0.0,0.0,-0.0088864658027887,60.0,8.250484466552734,-0.0,-7.095216858488129e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.559511818224564e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0001006662860163,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,7.435178849846125e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0001006662860163,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0004775171983055,286.27410888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1728515625,293.1499938964844,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185568826273,8.033879339564011e-09,0.0010185488499701,-0.0200986564159393,0.0,0.0,0.0,-0.0087955584749579,60.0,8.225886344909668,-0.0,-7.073418828440482e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.559511818224564e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0001006662860163,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,7.435178849846125e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0001006662860163,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0004775171983055,286.27410888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1728515625,293.1499938964844,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185568826273,8.033879339564011e-09,0.0010185488499701,-0.0200986564159393,0.0,0.0,0.0,-0.0087955584749579,60.0,8.225886344909668,-0.0,-7.073418828440482e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.54742426984012e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,0.0001005390004138,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,7.425777585012838e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.0001005389931378,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.0004769134102389,286.2806091308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1724548339844,293.1499938964844,287.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172693291679,7.883279806719656e-09,0.001017261412926,-0.0197042468935251,0.0,0.0,0.0,-0.0087209017947316,60.0,8.203289031982422,-0.0,-7.055542283751495e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.54742426984012e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,0.0001005390004138,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,7.425777585012838e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.0001005389931378,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.0004769134102389,286.2806091308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1724548339844,293.1499938964844,287.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172693291679,7.883279806719656e-09,0.001017261412926,-0.0197042468935251,0.0,0.0,0.0,-0.0087209017947316,60.0,8.203289031982422,-0.0,-7.055542283751495e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,9.54091956373304e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,0.0001004704972729,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,7.420717884087935e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,0.0001004704972729,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0004765884950757,286.2838439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1722412109375,293.1499938964844,287.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016576308757,7.802235302278861e-09,0.0010165685089305,-0.0194919928908348,0.0,0.0,0.0,-0.0086807245388627,60.0,8.191717147827148,-0.0,-7.045931482707601e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,9.537197911413386e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0001004313089651,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,7.417823508149013e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0001004313089651,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0004764026089105,286.2870788574219,294.1499938964844,293.1499938964844,291.6635437011719,293.17205810546875,293.1499938964844,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161797981709,7.755870612413673e-09,0.0010161721147596,-0.0193705633282661,0.0,0.0,0.0,-0.0086577404290437,60.0,8.181782722473145,-0.0,-7.040436145189234e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,9.530647366773336e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,0.000100362325611,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,7.412728882627562e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.000100362325611,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.0004760753945447,286.2935791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,293.1502990722656,287.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015480607748,7.67425145653533e-09,0.0010154729243367,-0.0191568043082952,0.0,0.0,0.0,-0.008617271669209,60.0,8.16338062286377,-0.0,-7.030767790183745e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,9.530647366773336e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,0.000100362325611,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,7.412728882627562e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.000100362325611,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.0004760753945447,286.2935791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,293.1502990722656,287.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015480607748,7.67425145653533e-09,0.0010154729243367,-0.0191568043082952,0.0,0.0,0.0,-0.008617271669209,60.0,8.16338062286377,-0.0,-7.030767790183745e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,9.527410293230788e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.0001003282450255,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,7.410211401293054e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,0.0001003282450255,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,0.0004759136936627,286.2984924316406,294.1499938964844,293.1499938964844,291.6635437011719,293.17138671875,293.1502380371094,287.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151357855647,7.633922827210426e-09,0.0010151282185688,-0.0190511792898178,0.0,0.0,0.0,-0.0085972798988223,60.0,8.149917602539062,-0.0,-7.025992232456701e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,9.526427311357112e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,0.0001003178913379,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,7.409446698147804e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0001003178913379,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0004758645955007,286.300048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1713562011719,293.1507263183594,287.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150306625291,7.621672182267503e-09,0.0010150230955332,-0.0190190933644771,0.0,0.0,0.0,-0.008591204881668,60.0,8.146980285644531,-0.0,-7.024542725275752e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,9.524125198367984e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0001002936478471,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,7.407656084978953e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,0.0001002936478471,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,0.0004757496062666,286.3065185546875,294.1499938964844,293.15240478515625,291.6650390625,293.1710510253906,293.15142822265625,287.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147875873371,7.592992901095386e-09,0.0010147800203412,-0.0189439803361892,0.0,0.0,0.0,-0.0085769984871149,60.0,8.132768630981445,-0.0,-7.021147752084289e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,9.524125198367984e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0001002936478471,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,7.407656084978953e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,0.0001002936478471,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,0.0004757496062666,286.3065185546875,294.1499938964844,293.15240478515625,291.6650390625,293.1710510253906,293.15142822265625,287.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147875873371,7.592992901095386e-09,0.0010147800203412,-0.0189439803361892,0.0,0.0,0.0,-0.0085769984871149,60.0,8.132768630981445,-0.0,-7.021147752084289e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,9.518923616269603e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0001002388671622,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,7.403609924949706e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0001002388671622,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0004754897672683,286.31298828125,294.1499938964844,293.1594543457031,291.66943359375,293.1710205078125,293.1551818847656,287.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142314713448,7.528176304560931e-09,0.0010142239043489,-0.0187742225825786,0.0,0.0,0.0,-0.0085448566824197,60.0,8.124253273010254,-0.0,-7.013479574879966e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,9.518923616269603e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0001002388671622,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,7.403609924949706e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0001002388671622,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0004754897672683,286.31298828125,294.1499938964844,293.1594543457031,291.66943359375,293.1710205078125,293.1551818847656,287.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142314713448,7.528176304560931e-09,0.0010142239043489,-0.0187742225825786,0.0,0.0,0.0,-0.0085448566824197,60.0,8.124253273010254,-0.0,-7.013479574879966e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,9.516596037428826e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,0.000100214354461,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,7.401799666695297e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.000100214354461,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0004753734974656,286.31622314453125,294.1499938964844,293.1646423339844,291.6726989746094,293.17095947265625,293.15692138671875,287.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139840887859,7.499175502800881e-09,0.00101397652179,-0.018698263913393,0.0,0.0,0.0,-0.0085304826498031,60.0,8.119611740112305,-0.0,-7.010050495637189e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,9.512977703707293e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,0.0001001762575469,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,7.39898532629013e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0001001762575469,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0004751927626784,286.3194580078125,294.1499938964844,293.1708984375,291.6766052246094,293.17108154296875,293.1600341796875,287.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135973570868,7.454096895287421e-09,0.0010135899065062,-0.018580200150609,0.0,0.0,0.0,-0.0085081299766898,60.0,8.117035865783691,-0.0,-7.004720714576251e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.505209163762628e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0001000944539555,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,7.392943371087313e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,0.0001000944539555,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.000474804721307,286.325927734375,294.1499938964844,293.1864929199219,291.68634033203125,293.17138671875,293.1670837402344,287.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127722052857,7.357313425160328e-09,0.0010127648711204,-0.0183267053216695,0.0,0.0,0.0,-0.0084601622074842,60.0,8.112895965576172,-0.0,-6.993285239786928e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.505209163762628e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0001000944539555,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,7.392943371087313e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,0.0001000944539555,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.000474804721307,286.325927734375,294.1499938964844,293.1864929199219,291.68634033203125,293.17138671875,293.1670837402344,287.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127722052857,7.357313425160328e-09,0.0010127648711204,-0.0183267053216695,0.0,0.0,0.0,-0.0084601622074842,60.0,8.112895965576172,-0.0,-6.993285239786928e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,9.49451423366554e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,9.99818294076249e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,7.384625496342778e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,9.99818294076249e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0004742704913951,286.3323669433594,294.1499938964844,293.2060241699219,291.69854736328125,293.17242431640625,293.178955078125,287.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116308694705,7.224060905031138e-09,0.0010116236517205,-0.0179776940494775,0.0,0.0,0.0,-0.008394094184041,60.0,8.11425495147705,-0.0,-6.977556665788144e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,9.49451423366554e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,9.99818294076249e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,7.384625496342778e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,9.99818294076249e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0004742704913951,286.3323669433594,294.1499938964844,293.2060241699219,291.69854736328125,293.17242431640625,293.178955078125,287.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116308694705,7.224060905031138e-09,0.0010116236517205,-0.0179776940494775,0.0,0.0,0.0,-0.008394094184041,60.0,8.11425495147705,-0.0,-6.977556665788144e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,9.483472240390256e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,9.986554505303502e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,7.376036228379235e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,9.986554505303502e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004737188864964,286.3388366699219,294.1499938964844,293.22918701171875,291.7130126953125,293.17364501953125,293.1921081542969,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104569373652,7.086483400087218e-09,0.0010104498360306,-0.017617342993617,0.0,0.0,0.0,-0.0083259046077728,60.0,8.116718292236328,-0.0,-6.961335685673475e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,9.483472240390256e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,9.986554505303502e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,7.376036228379235e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,9.986554505303502e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004737188864964,286.3388366699219,294.1499938964844,293.22918701171875,291.7130126953125,293.17364501953125,293.1921081542969,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104569373652,7.086483400087218e-09,0.0010104498360306,-0.017617342993617,0.0,0.0,0.0,-0.0083259046077728,60.0,8.116718292236328,-0.0,-6.961335685673475e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304992675781,0.0,0.0,9.47091684793122e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,9.97333336272277e-05,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,7.366271165665239e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,9.97333336272277e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,0.0004730917280539,286.34527587890625,294.1499938964844,293.2557983398437,291.7296447753906,293.17510986328125,293.2072448730469,287.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091178119182,6.9300556404527924e-09,0.0010091109434142,-0.0172076150774955,0.0,0.0,0.0,-0.0082483496516942,60.0,8.121236801147461,-0.0,-6.94291557579163e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304992675781,0.0,0.0,9.47091684793122e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,9.97333336272277e-05,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,7.366271165665239e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,9.97333336272277e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,0.0004730917280539,286.34527587890625,294.1499938964844,293.2557983398437,291.7296447753906,293.17510986328125,293.2072448730469,287.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091178119182,6.9300556404527924e-09,0.0010091109434142,-0.0172076150774955,0.0,0.0,0.0,-0.0082483496516942,60.0,8.121236801147461,-0.0,-6.94291557579163e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,9.4635492132511e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,9.965575009118766e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,7.360540621448308e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,9.965575009118766e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,0.0004727237101178,286.3484802246094,294.1499938964844,293.27032470703125,291.7387084960937,293.1762390136719,293.2161560058594,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083324741572,6.8382619566875755e-09,0.0010083257220685,-0.016967175528407,0.0,0.0,0.0,-0.0082028424367308,60.0,8.125588417053223,-0.0,-6.932117457836284e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,9.456440602662042e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.958089503925294e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,7.355012348853052e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,9.958089503925294e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0004723686142824,286.3517150878906,294.1499938964844,293.2855834960937,291.7482604980469,293.1773986816406,293.2259216308594,287.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075734462589,6.749694136942708e-09,0.0010075666941702,-0.0167351868003606,0.0,0.0,0.0,-0.0081589268520474,60.0,8.130128860473633,-0.0,-6.921707296214663e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,9.441581642022356e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,9.942442557075992e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,7.343455217778683e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,9.942442557075992e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.0004716264083981,286.3581237792969,294.1499938964844,293.3182983398437,291.7687072753906,293.1801452636719,293.24737548828125,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059911292046,6.564570220746191e-09,0.0010059846099466,-0.0162502694875001,0.0,0.0,0.0,-0.0080671571195125,60.0,8.141454696655273,-0.0,-6.899971793927763e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,9.441581642022356e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,9.942442557075992e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,7.343455217778683e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,9.942442557075992e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.0004716264083981,286.3581237792969,294.1499938964844,293.3182983398437,291.7687072753906,293.1801452636719,293.24737548828125,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059911292046,6.564570220746191e-09,0.0010059846099466,-0.0162502694875001,0.0,0.0,0.0,-0.0080671571195125,60.0,8.141454696655273,-0.0,-6.899971793927763e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,9.42873302847147e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,9.928912186296655e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,7.333461689995602e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,9.928912186296655e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.0004709846107289,286.3634948730469,294.1499938964844,293.3478698730469,291.7872009277344,293.1833190917969,293.26812744140625,287.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046222014352,6.404490715539168e-09,0.0010046157985925,-0.015830947086215,0.0,0.0,0.0,-0.0079878000542521,60.0,8.154313087463379,-0.0,-6.881204939190867e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,9.42628685152158e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,9.926335769705474e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,7.331559027079493e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,9.926335769705474e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.000470862374641,286.3645324707031,294.1499938964844,293.35369873046875,291.79083251953125,293.1839294433594,293.2720642089844,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043614311143,6.3740070999074305e-09,0.0010043550282716,-0.0157510936260223,0.0,0.0,0.0,-0.0079726874828338,60.0,8.15676212310791,-0.0,-6.877634461943671e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,9.41086545935832e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.910096559906378e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,7.319564610952511e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.910095832310616e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.0004700920544564,286.37091064453125,294.1499938964844,293.3915405273437,291.8144836425781,293.1877136230469,293.2964172363281,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027182288467,6.1818732355334305e-09,0.0010027120588347,-0.0152477929368615,0.0,0.0,0.0,-0.0078774373978376,60.0,8.172019004821777,-0.0,-6.855148626527807e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,9.41086545935832e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.910096559906378e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,7.319564610952511e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.910095832310616e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.0004700920544564,286.37091064453125,294.1499938964844,293.3915405273437,291.8144836425781,293.1877136230469,293.2964172363281,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027182288467,6.1818732355334305e-09,0.0010027120588347,-0.0152477929368615,0.0,0.0,0.0,-0.0078774373978376,60.0,8.172019004821777,-0.0,-6.855148626527807e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,9.396811219630764e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,9.895296534523368e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,7.308633212232962e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,9.895296534523368e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0004693900118581,286.3773193359375,294.1499938964844,293.4316101074219,291.83953857421875,293.19244384765625,293.3247985839844,287.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012206621468,6.006774189160069e-09,0.00100121460855,-0.0147891044616699,0.0,0.0,0.0,-0.0077906330116093,60.0,8.192219734191895,-0.0,-6.834689258994332e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,9.396811219630764e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,9.895296534523368e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,7.308633212232962e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,9.895296534523368e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0004693900118581,286.3773193359375,294.1499938964844,293.4316101074219,291.83953857421875,293.19244384765625,293.3247985839844,287.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012206621468,6.006774189160069e-09,0.00100121460855,-0.0147891044616699,0.0,0.0,0.0,-0.0077906330116093,60.0,8.192219734191895,-0.0,-6.834689258994332e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,9.389414481120184e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,9.887507621897385e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,7.302880112547427e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,9.887507621897385e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0004690205387305,286.3804931640625,294.1499938964844,293.4523620605469,291.8525085449219,293.19488525390625,293.3385009765625,287.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004343930631,5.914620349045663e-09,0.001000428572297,-0.0145476935431361,0.0,0.0,0.0,-0.0077449581585824,60.0,8.2023344039917,-0.0,-6.82393377360313e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.383597353007644e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,9.881381993182003e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,7.298355922102928e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,9.881381993182003e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0004687299660872,286.3836975097656,294.1499938964844,293.4736022949219,291.86578369140625,293.1978759765625,293.3544006347656,287.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998128516599,5.842144989998133e-09,0.0009998070308938,-0.0143578350543975,0.0,0.0,0.0,-0.0077090198174119,60.0,8.215218544006348,-0.0,-6.815481157218528e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,9.371261694468558e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.86839149845764e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,7.288761844392866e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.86839149845764e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0004681137797888,286.3900756835937,294.1499938964844,293.5173034667969,291.89312744140625,293.2037658691406,293.3850402832031,287.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984982898458,5.688455484431643e-09,0.0009984927019104,-0.0139552159234881,0.0,0.0,0.0,-0.0076328283175826,60.0,8.239971160888672,-0.0,-6.797573348649166e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
