time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077280,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,9.371261694468558e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.86839149845764e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,7.288761844392866e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.86839149845764e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0004681137797888,286.3900756835937,294.1499938964844,293.5173034667969,291.89312744140625,293.2037658691406,293.3850402832031,287.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984982898458,5.688455484431643e-09,0.0009984927019104,-0.0139552159234881,0.0,0.0,0.0,-0.0076328283175826,60.0,8.239971160888672,-0.0,-6.797573348649166e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,9.361271077068524e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,9.857871191343293e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,7.280991121660918e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,9.857871191343293e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0004676147073041,286.3964233398437,294.1499938964844,293.5625,291.9213562011719,293.2102355957031,293.4173889160156,287.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974340209737,5.563981275713559e-09,0.0009974284330382,-0.0136291272938251,0.0,0.0,0.0,-0.0075711221434175,60.0,8.268159866333008,-0.0,-6.78308680335249e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,9.361271077068524e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,9.857871191343293e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,7.280991121660918e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,9.857871191343293e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0004676147073041,286.3964233398437,294.1499938964844,293.5625,291.9213562011719,293.2102355957031,293.4173889160156,287.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974340209737,5.563981275713559e-09,0.0009974284330382,-0.0136291272938251,0.0,0.0,0.0,-0.0075711221434175,60.0,8.268159866333008,-0.0,-6.78308680335249e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,9.35661228140816e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,9.852965013124047e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,7.277367694769055e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,9.852965013124047e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,0.0004673820221796,286.4028015136719,294.1499938964844,293.6089172363281,291.95037841796875,293.2179260253906,293.4541931152344,287.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969371603801,5.505941036432205e-09,0.00099693168886,-0.0134770758450031,0.0,0.0,0.0,-0.0075423466041684,60.0,8.302877426147461,-0.0,-6.776337357905504e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,9.35661228140816e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,9.852965013124047e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,7.277367694769055e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,9.852965013124047e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,0.0004673820221796,286.4028015136719,294.1499938964844,293.6089172363281,291.95037841796875,293.2179260253906,293.4541931152344,287.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969371603801,5.505941036432205e-09,0.00099693168886,-0.0134770758450031,0.0,0.0,0.0,-0.0075423466041684,60.0,8.302877426147461,-0.0,-6.776337357905504e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,9.355337533634156e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,9.851622598944232e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,7.276375981746241e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.851622598944232e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,0.0004673183429986,286.4091491699219,294.1499938964844,293.6562805175781,291.98004150390625,293.2262268066406,293.4923400878906,287.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968022350221,5.490055521306658e-09,0.000996796763502,-0.0134354596957564,0.0,0.0,0.0,-0.0075344759970903,60.0,8.34132194519043,-0.0,-6.774490657335265e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,9.355337533634156e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,9.851622598944232e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,7.276375981746241e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.851622598944232e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,0.0004673183429986,286.4091491699219,294.1499938964844,293.6562805175781,291.98004150390625,293.2262268066406,293.4923400878906,287.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968022350221,5.490055521306658e-09,0.000996796763502,-0.0134354596957564,0.0,0.0,0.0,-0.0075344759970903,60.0,8.34132194519043,-0.0,-6.774490657335265e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,9.354121721116826e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,9.850342030404136e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,7.275430107256398e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,9.850342030404136e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,0.0004672576033044,286.4123229980469,294.1499938964844,293.6802673339844,291.9950561523437,293.2304992675781,293.5119323730469,287.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996671966277,5.474907194269463e-09,0.0009966664947569,-0.0133957751095294,0.0,0.0,0.0,-0.0075269630178809,60.0,8.360982894897461,-0.0,-6.77272993243605e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,9.35499556362629e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,9.851263166638093e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,7.276110409293324e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,9.85126243904233e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,0.0004673012590501,286.41552734375,294.1499938964844,293.70440673828125,292.0101623535156,293.2347412109375,293.5311584472656,287.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967655641958,5.485797593962616e-09,0.0009967600926756,-0.0134243052452802,0.0,0.0,0.0,-0.0075323642231523,60.0,8.380611419677734,-0.0,-6.77399540904844e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,9.365932055516168e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,9.86277882475406e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,7.284616003744304e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,9.86277882475406e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,0.0004678475379478,286.421875,294.1499938964844,293.75299072265625,292.0406188964844,293.24383544921875,293.5719299316406,287.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979292517527,5.622044607633825e-09,0.0009979236638173,-0.0137812392786145,0.0,0.0,0.0,-0.0075999000109732,60.0,8.426581382751465,-0.0,-6.789842643684096e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,9.365932055516168e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,9.86277882475406e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,7.284616003744304e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,9.86277882475406e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,0.0004678475379478,286.421875,294.1499938964844,293.75299072265625,292.0406188964844,293.24383544921875,293.5719299316406,287.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979292517527,5.622044607633825e-09,0.0009979236638173,-0.0137812392786145,0.0,0.0,0.0,-0.0075999000109732,60.0,8.426581382751465,-0.0,-6.789842643684096e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.388092439621688e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.88611500361003e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,7.301852019736543e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.88611500361003e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.000468954531243,286.4277648925781,294.1499938964844,293.7979431152344,292.0687866210937,293.253173828125,293.6143493652344,287.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002900380641,5.898140198468127e-09,0.001000284217298,-0.0145045258104801,0.0,0.0,0.0,-0.007736770901829,60.0,8.479825019836426,-0.0,-6.822011044960163e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.3900176580064e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,9.88814208540134e-05,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,7.303349411813542e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,9.88814208540134e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,0.0004690506902989,286.42828369140625,294.1499938964844,293.8018493652344,292.0712585449219,293.2539978027344,293.6180419921875,287.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004951618611,5.922121903978451e-09,0.001000489341095,-0.0145673481747508,0.0,0.0,0.0,-0.0077486597001552,60.0,8.484455108642578,-0.0,-6.824809162253588e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,9.42057085921988e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,9.92031636997126e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,7.327112689381465e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,9.92031636997126e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,0.000470576895168,286.4346923828125,294.1499938964844,293.8507080078125,292.1019287109375,293.2644958496094,293.6659851074219,287.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037511819973,6.302782740164048e-09,0.0010037447791546,-0.0155645227059721,0.0,0.0,0.0,-0.007937372662127,60.0,8.547045707702637,-0.0,-6.869294821854055e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,9.42057085921988e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,9.92031636997126e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,7.327112689381465e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,9.92031636997126e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,0.000470576895168,286.4346923828125,294.1499938964844,293.8507080078125,292.1019287109375,293.2644958496094,293.6659851074219,287.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037511819973,6.302782740164048e-09,0.0010037447791546,-0.0155645227059721,0.0,0.0,0.0,-0.007937372662127,60.0,8.547045707702637,-0.0,-6.869294821854055e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,9.465408948017284e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,9.967533696908504e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,7.361987081822008e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,9.967533696908504e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0004728166677523,286.4411315917969,294.1499938964844,293.8992919921875,292.13250732421875,293.2760314941406,293.7186889648437,287.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085275862365,6.861416768089157e-09,0.0010085207177326,-0.0170278307050466,0.0,0.0,0.0,-0.0082143060863018,60.0,8.621877670288086,-0.0,-6.934840968142454e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,9.465408948017284e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,9.967533696908504e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,7.361987081822008e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,9.967533696908504e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0004728166677523,286.4411315917969,294.1499938964844,293.8992919921875,292.13250732421875,293.2760314941406,293.7186889648437,287.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085275862365,6.861416768089157e-09,0.0010085207177326,-0.0170278307050466,0.0,0.0,0.0,-0.0082143060863018,60.0,8.621877670288086,-0.0,-6.934840968142454e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,9.48887609411031e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,9.992245031753556e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,7.380239549092948e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.992245031753556e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0004739888827316,286.4443664550781,294.1499938964844,293.9234313964844,292.147705078125,293.28204345703125,293.7459716796875,287.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110303992405,7.153793113445772e-09,0.0010110231814906,-0.017793646082282,0.0,0.0,0.0,-0.0083592617884278,60.0,8.66145133972168,-0.0,-6.969269605860974e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,9.515081910649316e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0001001984055619,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,7.400620961561799e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0001001984055619,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.000475297885714,286.4476013183594,294.1499938964844,293.9474182128906,292.162841796875,293.2880249023437,293.7735900878906,287.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138204088434,7.480283059635441e-09,0.0010138129582628,-0.0186487846076488,0.0,0.0,0.0,-0.0085211060941219,60.0,8.701374053955078,-0.0,-7.007816549275958e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.57973170443438e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.000100879202364,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,7.450904377037659e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.000100879202364,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.0004785272758454,286.4541015625,294.1499938964844,293.99481201171875,292.1927490234375,293.30078125,293.8312683105469,287.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207097511738,8.285756969428348e-09,0.001020701485686,-0.0207582879811525,0.0,0.0,0.0,-0.0089204190298914,60.0,8.792257308959961,-0.0,-7.103368204752769e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.57973170443438e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.000100879202364,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,7.450904377037659e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.000100879202364,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.0004785272758454,286.4541015625,294.1499938964844,293.99481201171875,292.1927490234375,293.30078125,293.8312683105469,287.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207097511738,8.285756969428348e-09,0.001020701485686,-0.0207582879811525,0.0,0.0,0.0,-0.0089204190298914,60.0,8.792257308959961,-0.0,-7.103368204752769e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,9.652982407715172e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0001016505702864,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,7.507877307944e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0001016505702864,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0004821863258257,286.460693359375,294.1499938964844,294.04119873046875,292.22216796875,293.314453125,293.8907165527344,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285121388733,9.198393158271756e-09,0.0010285029420629,-0.0231481194496154,0.0,0.0,0.0,-0.0093728406354784,60.0,8.891657829284668,-0.0,-7.212414487867137e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,9.652982407715172e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0001016505702864,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,7.507877307944e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0001016505702864,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0004821863258257,286.460693359375,294.1499938964844,294.04119873046875,292.22216796875,293.314453125,293.8907165527344,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285121388733,9.198393158271756e-09,0.0010285029420629,-0.0231481194496154,0.0,0.0,0.0,-0.0093728406354784,60.0,8.891657829284668,-0.0,-7.212414487867137e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.733211481943728e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0001024954181048,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,7.57027737563476e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001024954181048,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0004861939232796,286.46734619140625,294.1499938964844,294.0863952636719,292.2509155273437,293.3289794921875,293.9499206542969,287.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370610980316,1.0197985567117485e-08,0.0010370509698987,-0.0257652010768651,0.0,0.0,0.0,-0.0098683834075927,60.0,8.998196601867676,-0.0,-7.33280174358697e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.733211481943728e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0001024954181048,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,7.57027737563476e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001024954181048,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0004861939232796,286.46734619140625,294.1499938964844,294.0863952636719,292.2509155273437,293.3289794921875,293.9499206542969,287.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370610980316,1.0197985567117485e-08,0.0010370509698987,-0.0257652010768651,0.0,0.0,0.0,-0.0098683834075927,60.0,8.998196601867676,-0.0,-7.33280174358697e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,9.818078251555562e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0001033891094266,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,7.636284863110632e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0001033891021506,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.0004904331872239,286.4740600585937,294.1499938964844,294.1300964355469,292.2788391113281,293.3441162109375,294.0080871582031,287.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461034253239,1.1255369081197841e-08,0.0010460921330377,-0.0285330172628164,0.0,0.0,0.0,-0.010392571799457,60.0,9.10897445678711,-0.0,-7.461233053618346e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,9.818078251555562e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0001033891094266,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,7.636284863110632e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0001033891021506,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.0004904331872239,286.4740600585937,294.1499938964844,294.1300964355469,292.2788391113281,293.3441162109375,294.0080871582031,287.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461034253239,1.1255369081197841e-08,0.0010460921330377,-0.0285330172628164,0.0,0.0,0.0,-0.010392571799457,60.0,9.10897445678711,-0.0,-7.461233053618346e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,9.862129809334874e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,0.0001038529953802,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,7.670548075111583e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,0.0001038529953802,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,0.0004926336696371,286.4774169921875,294.1499938964844,294.1513366699219,292.2924499511719,293.35174560546875,294.0375061035156,287.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507978731766,1.1804231370149413e-08,0.0010507859988138,-0.0299694761633873,0.0,0.0,0.0,-0.0106646697968244,60.0,9.165399551391602,-0.0,-7.528337420126263e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,9.907632193062454e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,0.0001043321535689,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,7.705938332946971e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0001043321535689,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0004949066205881,286.4808044433594,294.1499938964844,294.1720886230469,292.3058166503906,293.3597717285156,294.0643920898437,287.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556448251008,1.2371167201763456e-08,0.0010556324850767,-0.0314530432224273,0.0,0.0,0.0,-0.0109457168728113,60.0,9.223416328430176,-0.0,-7.597966344974338e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.997677261708304e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,0.0001052803709171,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,7.775973062962294e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,0.0001052803709171,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,0.0004994045593775,286.4876403808594,294.1499938964844,294.212158203125,292.33172607421875,293.3760986328125,294.1174011230469,287.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652397759258,1.3493086647997645e-08,0.0010652262717485,-0.0343882888555526,0.0,0.0,0.0,-0.0115019027143716,60.0,9.339356422424316,-0.0,-7.736700524674235e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.997677261708304e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,0.0001052803709171,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,7.775973062962294e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,0.0001052803709171,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,0.0004994045593775,286.4876403808594,294.1499938964844,294.212158203125,292.33172607421875,293.3760986328125,294.1174011230469,287.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652397759258,1.3493086647997645e-08,0.0010652262717485,-0.0343882888555526,0.0,0.0,0.0,-0.0115019027143716,60.0,9.339356422424316,-0.0,-7.736700524674235e-08,0.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701171875,0.0,0.050000000745058,0.0001008731633191,298.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.050000000745058,0.0001062243172782,298.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.050000000745058,7.845692744012922e-05,298.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.050000000745058,0.0001062243172782,298.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.050000000745058,0.0005038821836933,286.4944763183594,284.95001220703125,294.25,292.3564147949219,293.3925170898437,294.1693725585937,287.2705078125,1.0,0.1000000014901161,7.870926133080041e-10,7.870926133080041e-10,1.0,1.0,-0.0010747913038358,1.4609968346235293e-08,0.0010747767519205,-0.0373094864189624,0.0,0.0,0.0,-0.0120555888861417,60.0,9.455147743225098,-0.0,-7.876057139810656e-08,1.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701171875,0.0,0.050000000745058,0.0001008731633191,298.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.050000000745058,0.0001062243172782,298.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.050000000745058,7.845692744012922e-05,298.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.050000000745058,0.0001062243172782,298.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.050000000745058,0.0005038821836933,286.4944763183594,284.95001220703125,294.25,292.3564147949219,293.3925170898437,294.1693725585937,287.2705078125,1.0,0.1000000014901161,7.870926133080041e-10,7.870926133080041e-10,1.0,1.0,-0.0010747913038358,1.4609968346235293e-08,0.0010747767519205,-0.0373094864189624,0.0,0.0,0.0,-0.0120555888861417,60.0,9.455147743225098,-0.0,-7.876057139810656e-08,1.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.6359801888465881,0.050000000745058,0.0408414080739021,298.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.6359801888465881,0.050000000745058,0.0430079698562622,298.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748229980469,0.6359801888465881,0.050000000745058,0.0317655429244041,298.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.6359801888465881,0.050000000745058,0.0430079698562622,298.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878845214844,0.6359801888465881,0.050000000745058,0.2040112763643264,287.09747314453125,284.95001220703125,294.2683410644531,292.3685302734375,297.0164489746094,297.7713317871094,287.47808837890625,1.0,0.1097153946757316,0.0845134258270263,0.0845134258270263,1.0,1.0,-0.4361432492733001,0.000530196877662,0.4356130361557007,-0.1204836145043373,0.0,0.0,0.0,10.156816482543944,60.0,1248.9501953125,0.0,12.278210639953612,1.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737243652344,0.6329555511474609,0.050000000745058,0.0452439337968826,298.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730529785156,0.6329555511474609,0.050000000745058,0.0476440414786338,298.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730529785156,0.6329555511474609,0.050000000745058,0.0351897254586219,298.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730529785156,0.6329555511474609,0.050000000745058,0.0476440414786338,298.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737243652344,0.6329555511474609,0.050000000745058,0.226002812385559,288.0877380371094,284.95001220703125,294.2866516113281,292.3808288574219,297.5563049316406,298.72021484375,288.7860412597656,1.0,0.1210831329226493,0.1690268516540527,0.1690268516540527,1.0,1.0,-0.4820798635482788,0.0173564162105321,0.4647234380245209,-0.1111682504415512,0.0,0.0,0.0,12.503538131713867,60.0,2547.685302734375,0.0,16.681060791015625,1.0,281.57489013671875,283.7951354980469,296.9410705566406,298.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.010105338850111e-21,2.505052669425056e-21,2.505052669425056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.5719800591468811,0.050000000745058,0.045674979686737,298.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.5719800591468811,0.050000000745058,0.0480979532003402,298.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.5719800591468811,0.050000000745058,0.0355249866843223,298.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.5719800591468811,0.050000000745058,0.0480979532003402,298.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.5719800591468811,0.050000000745058,0.2281559854745865,287.1932373046875,284.95001220703125,294.3233337402344,292.4059143066406,297.5269775390625,298.6886291503906,286.306640625,1.0,0.140579879283905,0.3380537033081054,0.3380537033081054,1.0,1.0,-0.4866767823696136,0.0648157224059104,0.4218610823154449,-0.0640641674399375,1.0,1.0,0.0,20.033117294311523,60.0,11788.7177734375,0.0,23.18063735961914,1.0,282.327880859375,285.89080810546875,297.5038452148437,298.7015075683594,293.1499938964844,293.1499938964844,283.1499938964844,2095.472412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269279241561889,1.0,0.0,0.0,0.9641831517219543,0.9641849398612976,6.305360500391545e-08,4.264512538909912,4.26450252532959,9.79797277977923e-06,0.0,0.0,-0.0,4610.81591796875,0.0,27.54296112060547,1895.2445068359373,0.0,325.9442138671875,0.2486784756183624,1.0,0.0,3.0,1.0,0.0
18079440,298.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.5719800591468811,0.050000000745058,0.045674979686737,298.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.5719800591468811,0.050000000745058,0.0480979532003402,298.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.5719800591468811,0.050000000745058,0.0355249866843223,298.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.5719800591468811,0.050000000745058,0.0480979532003402,298.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.5719800591468811,0.050000000745058,0.2281559854745865,287.1932373046875,284.95001220703125,294.3233337402344,292.4059143066406,297.5269775390625,298.6886291503906,286.306640625,1.0,0.140579879283905,0.3380537033081054,0.3380537033081054,1.0,1.0,-0.4866767823696136,0.0648157224059104,0.4218610823154449,-0.0640641674399375,1.0,1.0,0.0,20.033117294311523,60.0,11788.7177734375,0.0,23.18063735961914,1.0,282.327880859375,285.89080810546875,297.5038452148437,298.7015075683594,293.1499938964844,293.1499938964844,283.1499938964844,2095.472412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269279241561889,1.0,0.0,0.0,0.9641831517219543,0.9641849398612976,6.305360500391545e-08,4.264512538909912,4.26450252532959,9.79797277977923e-06,0.0,0.0,-0.0,4610.81591796875,0.0,27.54296112060547,1895.2445068359373,0.0,325.9442138671875,0.2486784756183624,1.0,0.0,3.0,1.0,0.0
18079500,298.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.5500340461730957,0.050000000745058,0.0458122864365577,298.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.5500340461730957,0.050000000745058,0.0482425428926944,298.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.5500340461730957,0.050000000745058,0.0356317795813083,298.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.5500340461730957,0.050000000745058,0.0482425428926944,298.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.5500340461730957,0.050000000745058,0.2288418561220169,285.7983703613281,284.95001220703125,294.3416748046875,292.418701171875,297.4990234375,298.64117431640625,285.373046875,1.0,0.1489793211221695,0.4225671291351318,0.4225671291351318,1.0,1.0,-0.4881399869918823,0.1043476909399032,0.3837922811508178,-0.0246247164905071,1.0,1.0,0.0,23.71118927001953,60.0,11105.1533203125,0.0,26.331024169921875,1.0,282.6775207519531,284.9580078125,296.7008361816406,297.9098815917969,293.1499938964844,293.1499938964844,283.1499938964844,3460.14892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149343013763428,1.0,0.0,0.0,1.2390003204345703,1.2390029430389404,1.024608735633592e-07,4.265900135040283,4.265890598297119,9.78613297775155e-06,0.0,0.0,-0.0,3776.3212890625,0.0,58.22211837768555,1895.433837890625,0.0,554.9226684570312,0.3128055930137634,1.0,0.0,3.0,1.0,0.0
