time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.5331201553344727,0.050000000745058,0.0459433980286121,298.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.5331201553344727,0.050000000745058,0.048380609601736,298.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.5331201553344727,0.050000000745058,0.0357337519526481,298.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.5331201553344727,0.050000000745058,0.048380609601736,298.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.5331201553344727,0.050000000745058,0.2294967770576477,285.187255859375,284.95001220703125,294.3599853515625,292.431640625,297.2969970703125,298.59228515625,285.0333557128906,1.0,0.156535655260086,0.5380536913871765,0.5380536913871765,0.800000011920929,1.0,-0.4895370900630951,0.1610656976699829,0.3284713625907898,0.0319402180612087,0.9475732445716858,0.9475732445716858,0.0,27.22893524169922,60.0,10614.2216796875,0.0,29.35888290405273,1.0,282.9105224609375,284.6519775390625,295.9901428222656,297.0870056152344,293.1499938964844,293.1499938964844,283.1499938964844,5030.94921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324976444244385,1.0,0.0,0.0,1.475867748260498,1.475871443748474,1.4534194292537e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3636.8876953125,0.0,98.76988220214844,1895.43701171875,0.0,617.3502807617188,0.3734258413314819,1.0,0.0,3.0,1.0,0.0
18079620,298.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.5165346264839172,0.050000000745058,0.0461061038076877,298.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.5165346264839172,0.050000000745058,0.0485519468784332,298.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.5165346264839172,0.050000000745058,0.0358603037893772,298.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.5165346264839172,0.050000000745058,0.0485519468784332,298.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.5165346264839172,0.050000000745058,0.2303095310926437,284.9263916015625,284.95001220703125,294.3844909667969,292.4491577148437,296.5273742675781,298.5336608886719,284.8818054199219,1.0,0.1654294431209564,0.6924158334732056,0.6924158334732056,0.5326751470565796,1.0,-0.4912704229354858,0.2583630681037903,0.2329073399305343,0.1288862079381942,0.8097174763679504,0.8097174763679504,0.0,31.597681045532227,60.0,10463.4736328125,0.0,33.15945053100586,1.0,283.068603515625,284.53094482421875,295.4147644042969,296.3724060058594,293.1499938964844,293.1499938964844,283.1499938964844,9627.498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037743449211121,1.0,0.0,0.0,1.7080748081207275,1.7080802917480469,1.9467364609226934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.475341796875,0.0,163.2248992919922,1895.4371337890625,0.0,518.6362915039062,0.4327625334262848,1.0,0.0,3.0,1.0,0.0
18079680,298.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.5102577805519104,0.050000000745058,0.0461803488433361,298.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.5102577805519104,0.050000000745058,0.048630129545927,298.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.5102577805519104,0.050000000745058,0.0359180495142936,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.5102577805519104,0.050000000745058,0.048630129545927,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.5102577805519104,0.050000000745058,0.2306804060935974,284.8740234375,284.95001220703125,294.39666748046875,292.4579467773437,295.86334228515625,298.508544921875,284.8419189453125,1.0,0.1693563908338546,0.7690268754959106,0.7690268754959106,0.4000000059604645,1.0,-0.492061585187912,0.3467633426189422,0.1452982425689697,0.216922327876091,0.762851357460022,0.762851357460022,0.0,33.597415924072266,60.0,10491.173828125,0.0,34.91944122314453,1.0,283.1036071777344,284.52117919921875,295.2708435058594,296.17724609375,293.1499938964844,293.1499938964844,283.1499938964844,12314.5048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802499115467071,1.0,0.0,0.0,1.762649655342102,1.7626559734344482,2.073124534263117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.15234375,0.0,186.82614135742188,1895.4371337890625,0.0,449.9073791503906,0.4473456442356109,1.0,0.0,3.0,1.0,0.0
18079740,298.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.4981884062290191,0.050000000745058,0.0463494211435318,298.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.4981884062290191,0.050000000745058,0.0488081723451614,298.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.4981884062290191,0.050000000745058,0.036049548536539,298.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.4981884062290191,0.050000000745058,0.0488081723451614,298.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.4981884062290191,0.050000000745058,0.2315249592065811,284.796630859375,284.95001220703125,294.4269104003906,292.48004150390625,294.5318908691406,298.45635986328125,284.7922668457031,1.0,0.1779239922761917,0.959622085094452,0.959622085094452,0.0699266418814659,1.0,-0.4938598573207855,0.4927814900875091,0.0010783901670947,0.3622678518295288,0.6442775726318359,0.6442775726318359,0.0,38.14490509033203,60.0,10474.0673828125,-0.0,38.938087463378906,1.0,283.13885498046875,284.6109924316406,295.1543273925781,295.9660339355469,293.1499938964844,293.1499938964844,283.1499938964844,20013.65234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202117025852203,1.0,0.0,0.0,1.6686277389526367,1.668635010719299,1.8578572280603122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.522705078125,0.0,189.20460510253903,1895.4371337890625,0.0,312.793701171875,0.446607768535614,1.0,0.0,3.0,1.0,0.0
18079800,298.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.4961111545562744,0.050000000745058,0.0463824085891246,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.4961111545562744,0.050000000745058,0.0488429069519043,298.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.4961111545562744,0.050000000745058,0.0360752046108245,298.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.4961111545562744,0.050000000745058,0.0488429069519043,298.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.4961111545562744,0.050000000745058,0.2316897213459015,284.7956848144531,284.95001220703125,294.4333190917969,292.4847412109375,294.456787109375,298.44708251953125,284.8031311035156,1.0,0.1795269697904586,1.0,1.0,0.0,1.0,-0.4942151606082916,0.4942133128643036,1.8603424223329057e-06,0.3636858463287353,0.6256569623947144,0.6256569623947144,0.0,39.028053283691406,60.0,10439.056640625,-0.0,39.717655181884766,1.0,283.1415710449219,284.6501159667969,295.1590881347656,295.9552001953125,293.1499938964844,293.1499938964844,283.1499938964844,21410.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088161885738373,1.0,0.0,0.0,1.61872398853302,1.6187312602996826,1.748392719491676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.2216796875,0.0,181.2779541015625,1895.4371337890625,0.0,291.4496459960937,0.4371138513088226,1.0,0.0,3.0,1.0,0.0
18079860,298.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.4885543286800384,0.050000000745058,0.0465115122497081,298.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.4885543286800384,0.050000000745058,0.0489788614213466,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.4885543286800384,0.050000000745058,0.0361756198108196,298.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.4885543286800384,0.050000000745058,0.0489788614213466,298.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.4885543286800384,0.050000000745058,0.23233462870121,284.8765563964844,284.95001220703125,294.46063232421875,292.5050354003906,294.4566955566406,298.4135437011719,284.9163818359375,1.0,0.1856587082147598,1.0,1.0,0.0,1.0,-0.4955910444259643,0.4955906867980957,3.597136526423128e-07,0.3650533258914947,0.6179242134094238,0.6179242134094238,0.0,42.48405456542969,60.0,10448.0654296875,-0.0,42.77970123291016,1.0,283.14727783203125,284.8215026855469,295.2371520996094,295.9931335449219,293.1499938964844,293.1499938964844,283.1499938964844,21151.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692639172077179,1.0,0.0,0.0,1.4759424924850464,1.4759491682052612,1.4535577008700784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.7412109375,0.0,147.55714416503906,1895.4371337890625,0.0,224.51980590820312,0.4130957424640655,1.0,0.0,3.0,1.0,0.0
18079920,298.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.4863527417182922,0.050000000745058,0.0465513244271278,298.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.4863527417182922,0.050000000745058,0.0490207858383655,298.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.4863527417182922,0.050000000745058,0.0362065844237804,298.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.4863527417182922,0.050000000745058,0.0490207858383655,298.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.4863527417182922,0.050000000745058,0.2325334995985031,284.9139404296875,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4041748046875,284.9429626464844,1.0,0.1875064671039581,1.0,1.0,0.0,1.0,-0.4960152804851532,0.4960149228572845,3.5945419085692265e-07,0.3655059039592743,0.6339775323867798,0.6339775323867798,0.0,43.55010223388672,48.0,10549.4326171875,-0.0,43.72757339477539,1.0,283.14813232421875,284.8376159667969,295.2848205566406,296.042236328125,293.1499938964844,293.1499938964844,283.1499938964844,19716.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607703745365143,1.0,0.0,0.0,1.4894033670425415,1.4894098043441772,1.4801921111029517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.639404296875,0.0,146.06695556640625,1895.4371337890625,0.0,211.11463928222656,0.412076473236084,1.0,0.0,3.0,1.0,0.0
18079980,298.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541183948517,0.050000000745058,0.0465935617685318,298.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541183948517,0.050000000745058,0.0490652658045291,298.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541183948517,0.050000000745058,0.0362394377589225,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541183948517,0.050000000745058,0.0490652658045291,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541183948517,0.050000000745058,0.232744500041008,284.95037841796875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3753662109375,284.9452209472656,1.0,0.1889666467905044,1.0,1.0,0.0,1.0,-0.4964656829833984,0.4964653253555298,3.60089075002179e-07,0.3663898706436157,0.6543741226196289,0.6543741226196289,0.0,44.685279846191406,36.0,10685.4267578125,-0.0,44.73845291137695,1.0,283.14959716796875,284.8082580566406,295.4931640625,296.2703552246094,293.1499938964844,293.1499938964844,283.1499938964844,17676.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519831001758575,1.0,0.0,0.0,1.5416011810302734,1.54160737991333,1.5857600033086785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.86865234375,0.0,151.07659912109375,1895.4371337890625,0.0,197.4348297119141,0.4162807166576385,1.0,0.0,3.0,1.0,0.0
18080040,298.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541183948517,0.050000000745058,0.0465935617685318,298.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541183948517,0.050000000745058,0.0490652658045291,298.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541183948517,0.050000000745058,0.0362394377589225,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541183948517,0.050000000745058,0.0490652658045291,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541183948517,0.050000000745058,0.232744500041008,284.95037841796875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3753662109375,284.9452209472656,1.0,0.1889666467905044,1.0,1.0,0.0,1.0,-0.4964656829833984,0.4964653253555298,3.60089075002179e-07,0.3663898706436157,0.6543741226196289,0.6543741226196289,0.0,44.685279846191406,36.0,10685.4267578125,-0.0,44.73845291137695,1.0,283.14959716796875,284.8082580566406,295.4931640625,296.2703552246094,293.1499938964844,293.1499938964844,283.1499938964844,17676.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519831001758575,1.0,0.0,0.0,1.5416011810302734,1.54160737991333,1.5857600033086785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.86865234375,0.0,151.07659912109375,1895.4371337890625,0.0,197.4348297119141,0.4162807166576385,1.0,0.0,3.0,1.0,0.0
18080100,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853081703186035,0.050000000745058,0.0465704463422298,298.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853081703186035,0.050000000745058,0.0490409210324287,298.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853081703186035,0.050000000745058,0.0362214595079422,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853081703186035,0.050000000745058,0.0490409210324287,298.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853081703186035,0.050000000745058,0.2326290160417556,284.9432983398437,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3646850585937,284.9425048828125,1.0,0.1877466291189193,1.0,1.0,0.0,1.0,-0.4962194859981537,0.496219128370285,3.599866431613919e-07,0.3664442598819732,0.6483402848243713,0.6483402848243713,0.0,44.06951141357422,36.0,10667.4169921875,-0.0,44.18964385986328,1.0,283.1498107910156,284.81085205078125,295.5676574707031,296.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,18090.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568150699138641,1.0,0.0,0.0,1.532718539237976,1.5327248573303225,1.567538561175752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.2685546875,0.0,150.41954040527344,1895.4371337890625,0.0,204.9380798339844,0.4155237972736358,1.0,0.0,3.0,1.0,0.0
18080160,298.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878805577754974,0.050000000745058,0.0465236082673072,298.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878805577754974,0.050000000745058,0.0489915981888771,298.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878805577754974,0.050000000745058,0.0361850261688232,298.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878805577754974,0.050000000745058,0.0489915981888771,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878805577754974,0.050000000745058,0.232395052909851,284.945068359375,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3560485839844,284.9476013183594,1.0,0.185420423746109,1.0,1.0,0.0,1.0,-0.4957204163074493,0.4957200586795807,3.596476858547249e-07,0.3662658035755157,0.6475042104721069,0.6475042104721069,0.0,42.81888961791992,25.0,10671.7890625,-0.0,43.07676696777344,1.0,283.14990234375,284.8193054199219,295.6151123046875,296.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,18184.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635703325271606,1.0,0.0,0.0,1.5261561870574951,1.5261625051498413,1.5541444042810326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.30078125,0.0,149.27239990234375,1895.4371337890625,0.0,215.51026916503903,0.4145734310150146,1.0,0.0,3.0,1.0,0.0
18080220,298.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929167330265045,0.050000000745058,0.0464353300631046,298.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929167330265045,0.050000000745058,0.0488986372947692,298.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929167330265045,0.1660071760416031,0.0361163690686225,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929167330265045,0.050000000745058,0.0488986372947692,298.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929167330265045,0.050000000745058,0.2319540977478027,284.9507751464844,284.95001220703125,294.5678405761719,292.586669921875,294.5636901855469,298.34716796875,284.9519348144531,1.0,0.1810798645019531,1.0,1.0,0.0,1.0,-0.4947797358036041,0.4947793781757355,3.5893040717382974e-07,0.3657562434673309,0.6505796909332275,0.6505796909332275,0.0,40.46012878417969,25.0,10695.447265625,-0.0,40.98377227783203,1.0,283.14996337890625,284.82208251953125,295.648681640625,296.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726778626441955,1.0,0.0,0.0,1.5292240381240845,1.5292303562164309,1.5603990277668345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.69384765625,0.0,149.30593872070312,1895.4371337890625,0.0,229.97520446777344,0.4147129952907562,1.0,0.0,3.0,1.0,0.0
18080280,298.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5767887830734253,0.1740554422140121,0.0635028406977653,298.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5073722004890442,0.050000000745058,0.0486689582467079,298.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.7249636650085449,0.1671729236841201,0.0956739261746406,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5073722004890442,0.050000000745058,0.0486689582467079,298.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5073722004890442,0.050000000745058,0.2308645844459533,284.96368408203125,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3393249511719,285.0063781738281,1.0,0.1795699000358581,1.0,1.0,0.0,1.0,-0.5847911834716797,0.5847907662391663,4.415076091390802e-07,0.4377202689647674,0.6600440144538879,0.6600440144538879,0.0,35.395347595214844,45.0,11704.58203125,-0.0,46.64840698242188,1.0,283.1499938964844,284.893798828125,295.65850830078125,296.4903869628906,293.1499938964844,293.1499938964844,283.1499938964844,17750.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768330514431,1.0,0.0,0.0,1.535549521446228,1.5355558395385742,1.573334458271347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.32958984375,0.0,149.97360229492188,1895.4371337890625,0.0,236.6771545410156,0.4155925810337066,1.0,0.0,3.0,1.0,0.0
18080340,298.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.8304693698883057,0.1657279431819915,0.1515838205814361,298.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7835332751274109,0.1577612310647964,0.1338134258985519,298.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.8227158188819885,0.1619386672973632,0.1143939048051834,298.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.549335241317749,0.1536992043256759,0.0482464469969272,298.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.549335241317749,0.050000000745058,0.2288603782653808,285.3951416015625,284.95001220703125,294.6102600097656,292.61962890625,294.6076965332031,298.2103881835937,285.4547119140625,1.0,0.1869632452726364,1.0,1.0,0.0,1.0,-0.8122490048408508,0.8122483491897583,6.836708053015172e-07,0.6151529550552368,1.0,1.0,0.0,26.81416320800781,45.0,16400.869140625,-0.0,67.64153289794922,1.0,283.1499938964844,285.1952209472656,295.8173217773437,296.8710632324219,293.1499938964844,293.1499938964844,283.1499938964844,8509.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084415435791015,1.0,0.0,0.0,1.907192707061768,1.907199025154113,2.4270713083751616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.65673828125,0.0,213.5641021728516,1895.4371337890625,0.0,290.7670288085937,0.4755856692790985,1.0,0.0,3.0,1.0,0.0
18080400,298.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.8456060886383057,0.164664015173912,0.1503480970859527,298.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.8216220736503601,0.1565073877573013,0.1444170624017715,298.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.838783323764801,0.1619080603122711,0.1139820516109466,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.6941795349121094,0.155479684472084,0.0866505727171897,298.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.5640061497688293,0.050000000745058,0.2283818274736404,285.458251953125,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.1810607910156,285.5040588378906,1.0,0.189783364534378,1.0,1.0,0.0,1.0,-0.8685136437416077,0.8685129284858704,7.510387831644039e-07,0.6562010645866394,1.0,1.0,0.0,24.808856964111328,63.0,17250.10546875,-0.0,74.04402923583984,1.0,283.1499938964844,285.2155456542969,295.8678283691406,296.9708251953125,293.1499938964844,293.1499938964844,283.1499938964844,8748.3544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207152724266052,1.0,0.0,0.0,1.9667518138885496,1.9667584896087649,2.5810265924519626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.8046875,0.0,232.98992919921875,1895.4371337890625,0.0,313.7643127441406,0.4916220307350158,1.0,0.0,3.0,1.0,0.0
18080460,298.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.8305123448371887,0.1648597717285156,0.1484864056110382,298.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.8130674362182617,0.1525174379348755,0.1461330652236938,298.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.8286800384521484,0.164168432354927,0.1146713271737098,298.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.8115523457527161,0.1521084457635879,0.1452945321798324,298.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274719238281,0.5539454817771912,0.1433917135000229,0.2286986708641052,285.6395568847656,284.95001220703125,294.6439819335937,292.6460266113281,294.64178466796875,298.0821228027344,285.635009765625,1.0,0.2022489309310913,1.0,1.0,0.0,1.0,-0.9400269389152528,0.940026044845581,8.440350711680367e-07,0.7109018564224243,1.0,1.0,0.0,27.27981185913086,63.0,19140.4375,-0.0,91.0112762451172,1.0,283.1499938964844,285.25390625,296.02227783203125,297.3298034667969,293.1499938964844,293.1499938964844,283.1499938964844,10825.98828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817759990692138,1.0,0.0,0.0,2.191575050354004,2.1915831565856934,3.204837639714242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.470703125,0.0,322.2071533203125,1895.4371337890625,0.0,454.0687255859375,0.5432233214378357,1.0,0.0,3.0,1.0,0.0
18080520,298.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.9259006381034852,0.1668612658977508,0.1210278272628784,297.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.9702324271202089,0.1523552685976028,0.1448144018650055,298.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685791015625,0.9522871971130372,0.1660212129354477,0.1013320684432983,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.9689501523971558,0.1513251960277557,0.1442285776138305,297.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8511791825294495,0.1440601348876953,0.4744966626167297,285.6724853515625,284.95001220703125,294.6533203125,292.65338134765625,294.6515197753906,298.0624084472656,285.7513122558594,1.0,0.2109127640724182,1.0,1.0,0.0,1.0,-1.1414414644241333,1.1414402723312378,1.1439797162893228e-06,0.8640080690383911,1.0,1.0,0.0,16.78520393371582,83.0,21706.53515625,-0.0,121.70172119140624,1.0,283.1499938964844,285.3739013671875,296.0380859375,297.4101867675781,293.1499938964844,293.1499938964844,283.1499938964844,11455.29296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021080374717712,1.0,0.0,0.0,2.2543795108795166,2.254388332366944,3.391153597931407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.7841796875,0.0,350.7090759277344,1895.4371337890625,0.0,513.430908203125,0.5613608956336975,1.0,0.0,3.0,1.0,0.0
18080580,298.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.900826096534729,0.1817475408315658,0.1068200469017028,297.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03448486328125,0.908584713935852,0.1572350114583969,0.1152586117386818,298.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.900826096534729,0.1783516705036163,0.0830822587013244,297.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.985296070575714,0.153185486793518,0.1447795331478119,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372619628906,0.9580990076065063,0.1377870589494705,0.6289805769920349,286.04034423828125,284.95001220703125,294.6814270019531,292.6754455566406,294.6798400878906,298.0644836425781,286.0602722167969,1.0,0.2343851774930954,1.0,1.0,0.0,1.0,-1.2983174324035645,1.2983160018920898,1.420346052327659e-06,0.9825692176818848,1.0,1.0,0.0,18.28487205505371,83.0,24766.736328125,-0.0,164.74755859375,1.0,283.1499938964844,285.560791015625,296.08172607421875,297.713134765625,293.1499938964844,293.1499938964844,283.1499938964844,13461.7001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653404593467712,1.0,0.0,0.0,2.443846702575684,2.443856954574585,3.98511843968663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.45361328125,0.0,446.7740173339844,1895.4371337890625,0.0,753.5685424804688,0.6044931411743164,1.0,0.0,3.0,1.0,0.0
18080640,298.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.9099535346031188,0.1845731884241104,0.1136069595813751,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08453369140625,0.9831634163856506,0.1572618186473846,0.1485266834497451,298.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.9099535346031188,0.1806672811508178,0.0883609727025032,297.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.9764735102653505,0.1529967933893203,0.1451614797115326,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.9423024654388428,0.136362224817276,0.6214337944984436,286.08721923828125,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.05194091796875,286.1059875488281,1.0,0.2423686236143112,1.0,1.0,0.0,1.0,-1.3435027599334717,1.343501329421997,1.5090658962435557e-06,1.0184619426727295,1.0,1.0,0.0,19.431644439697266,103.0,25512.892578125,-0.0,182.32017517089844,1.0,283.1499938964844,285.5873107910156,296.0779724121094,297.7686462402344,293.1499938964844,293.1499938964844,283.1499938964844,13971.9912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583047091960907,1.0,0.0,0.0,2.4897351264953613,2.489745616912842,4.136181814828888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.27392578125,0.0,472.4170227050781,1895.4371337890625,0.0,838.7500610351562,0.6185305714607239,1.0,0.0,3.0,1.0,0.0
18080700,298.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14752197265625,0.9888706207275392,0.1843198090791702,0.1663159281015396,297.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.9371709823608398,0.1573235392570495,0.1491650193929672,298.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1476745605469,0.9846706986427308,0.1817011386156082,0.1273834407329559,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1476135253906,0.9271233081817628,0.1528943479061126,0.1450809240341186,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.8872893452644348,0.1345347911119461,0.6095746159553528,286.1478576660156,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,298.0007629394531,286.1526184082031,1.0,0.2599055171012878,1.0,1.0,0.0,1.0,-1.429002285003662,1.4290006160736084,1.682864194663125e-06,1.0823909044265747,1.0,1.0,0.0,23.01888465881348,103.0,26858.28515625,-0.0,223.6561584472656,1.0,283.1499938964844,285.5979919433594,296.0494384765625,297.8477478027344,293.1499938964844,293.1499938964844,283.1499938964844,15230.63671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163438558578491,1.0,0.0,0.0,2.599459171295166,2.599470853805542,4.508783320034129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.7109375,0.0,537.6693725585938,1895.4371337890625,0.0,1023.552001953125,0.6424230337142944,1.0,0.0,3.0,1.0,0.0
18080760,298.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.192138671875,0.8468655347824097,0.1824778467416763,0.1655376851558685,297.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.8075933456420898,0.157800868153572,0.1500054001808166,297.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.192138671875,0.8432151675224304,0.1800652593374252,0.1270167827606201,297.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.7997256517410278,0.1532468944787979,0.1457648575305938,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.7642392516136169,0.1330736130475998,0.6050578951835632,286.19219970703125,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.931640625,286.1881408691406,1.0,0.2758950889110565,1.0,1.0,0.0,1.0,-1.432261347770691,1.4322596788406372,1.694859633971646e-06,1.0899927616119385,1.0,1.0,0.0,36.04240417480469,91.0,27457.818359375,-0.0,255.3913726806641,1.0,283.1499938964844,285.6070556640625,296.001953125,297.8772888183594,293.1499938964844,293.1499938964844,283.1499938964844,16219.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420307159423828,1.0,0.0,0.0,2.682507038116455,2.6825194358825684,4.801479462912539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.712890625,0.0,590.865966796875,1895.4371337890625,0.0,1186.7786865234375,0.6653701663017273,1.0,0.0,3.0,1.0,0.0
18080820,297.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.7742016911506653,0.1840298771858215,0.1661651134490966,297.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.7396446466445923,0.1595926135778427,0.1520815193653106,297.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.7699573636054993,0.1807416826486587,0.1271498203277588,297.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.7328173518180847,0.1547795087099075,0.1475967913866043,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0974426269531,0.6961514949798584,0.1315761506557464,0.5992987155914307,286.0956420898437,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8422546386719,286.0898132324219,1.0,0.294272243976593,1.0,1.0,0.0,1.0,-1.4309462308883667,1.4309444427490234,1.6918660321607604e-06,1.0887954235076904,1.0,1.0,0.0,52.20405578613281,79.0,27847.85546875,-0.0,294.20782470703125,1.0,283.1499938964844,285.4972229003906,295.8884582519531,297.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,18218.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714599132537842,1.0,0.0,0.0,2.842991828918457,2.843005895614624,5.393176252255216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.78759765625,0.0,703.3856201171875,1895.4371337890625,0.0,1393.2132568359375,0.7043930888175964,1.0,0.0,3.0,1.0,0.0
18080880,297.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.7742016911506653,0.1840298771858215,0.1661651134490966,297.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.7396446466445923,0.1595926135778427,0.1520815193653106,297.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.7699573636054993,0.1807416826486587,0.1271498203277588,297.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.7328173518180847,0.1547795087099075,0.1475967913866043,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0974426269531,0.6961514949798584,0.1315761506557464,0.5992987155914307,286.0956420898437,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8422546386719,286.0898132324219,1.0,0.294272243976593,1.0,1.0,0.0,1.0,-1.4309462308883667,1.4309444427490234,1.6918660321607604e-06,1.0887954235076904,1.0,1.0,0.0,52.20405578613281,79.0,27847.85546875,-0.0,294.20782470703125,1.0,283.1499938964844,285.4972229003906,295.8884582519531,297.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,18218.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714599132537842,1.0,0.0,0.0,2.842991828918457,2.843005895614624,5.393176252255216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.78759765625,0.0,703.3856201171875,1895.4371337890625,0.0,1393.2132568359375,0.7043930888175964,1.0,0.0,3.0,1.0,0.0
18080940,297.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.7609977722167969,0.1865996569395065,0.1683591306209564,297.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.7273514270782471,0.1611644476652145,0.1536628752946853,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05377197265625,0.7559472918510437,0.1824915707111358,0.1283118575811386,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05419921875,0.7204368114471436,0.1561779379844665,0.1490165740251541,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.6800413131713867,0.1314208060503006,0.5985838174819946,286.05340576171875,284.95001220703125,294.7868347167969,292.7584533691406,294.785400390625,297.8035888671875,286.04913330078125,1.0,0.3009772598743438,1.0,1.0,0.0,1.0,-1.4377175569534302,1.4377158880233765,1.7064611483874614e-06,1.0941044092178345,1.0,1.0,0.0,57.55908203125,79.0,28187.958984375,-0.0,310.2967224121094,1.0,283.1499938964844,285.44757080078125,295.8367919921875,297.763671875,293.1499938964844,293.1499938964844,283.1499938964844,19459.84765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783844232559204,1.0,0.0,0.0,2.938283443450928,2.938298225402832,5.760772410212667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.15673828125,0.0,776.5112915039062,1895.4371337890625,0.0,1444.522216796875,0.7247520089149475,1.0,0.0,3.0,1.0,0.0
18081000,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.7588092088699341,0.1882948279380798,0.1698343455791473,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.7248126268386841,0.1621601730585098,0.1546145975589752,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394287109375,0.7532266974449158,0.183708369731903,0.129131332039833,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.717759907245636,0.1570744067430496,0.1498754322528839,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.6759999990463257,0.1315414011478424,0.5989851355552673,286.0392150878906,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7856140136719,286.03643798828125,1.0,0.3033269941806793,1.0,1.0,0.0,1.0,-1.4431270360946655,1.4431253671646118,1.7181996554427317e-06,1.098365306854248,1.0,1.0,0.0,59.19172668457031,67.0,28366.83984375,-0.0,316.75762939453125,1.0,283.1499938964844,285.4307556152344,295.82196044921875,297.7513427734375,293.1499938964844,293.1499938964844,283.1499938964844,19977.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802487969398499,1.0,0.0,0.0,2.977076768875122,2.977092266082764,5.913892664466402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.79443359375,0.0,807.6754760742188,1895.4371337890625,0.0,1458.5032958984375,0.7370514273643494,1.0,0.0,3.0,1.0,0.0
18081060,297.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.7632359266281128,0.1934709101915359,0.1743362694978714,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.7269205451011658,0.1651909798383712,0.1574087142944336,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.755949854850769,0.1875259429216385,0.1316936314105987,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.7196397185325623,0.1598255485296249,0.1524068564176559,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.6751084923744202,0.1323388814926147,0.6018615961074829,286.0080261230469,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7437744140625,286.00701904296875,1.0,0.3063597679138183,1.0,1.0,0.0,1.0,-1.4614514112472534,1.4614496231079102,1.7583770386409014e-06,1.1128205060958862,1.0,1.0,0.0,60.283729553222656,55.0,28940.34765625,-0.0,327.9356994628906,1.0,283.1499938964844,285.3872375488281,295.8175048828125,297.763671875,293.1499938964844,293.1499938964844,283.1499938964844,21577.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683559238910675,1.0,0.0,0.0,3.093996047973633,3.094012498855591,6.387528515006125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.46240234375,0.0,906.6218872070312,1895.4371337890625,0.0,1483.5,0.7655524015426636,1.0,0.0,3.0,1.0,0.0
18081120,297.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.7632359266281128,0.1934709101915359,0.1743362694978714,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.7269205451011658,0.1651909798383712,0.1574087142944336,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.755949854850769,0.1875259429216385,0.1316936314105987,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.7196397185325623,0.1598255485296249,0.1524068564176559,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.6751084923744202,0.1323388814926147,0.6018615961074829,286.0080261230469,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7437744140625,286.00701904296875,1.0,0.3063597679138183,1.0,1.0,0.0,1.0,-1.4614514112472534,1.4614496231079102,1.7583770386409014e-06,1.1128205060958862,1.0,1.0,0.0,60.283729553222656,55.0,28940.34765625,-0.0,327.9356994628906,1.0,283.1499938964844,285.3872375488281,295.8175048828125,297.763671875,293.1499938964844,293.1499938964844,283.1499938964844,21577.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683559238910675,1.0,0.0,0.0,3.093996047973633,3.094012498855591,6.387528515006125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.46240234375,0.0,906.6218872070312,1895.4371337890625,0.0,1483.5,0.7655524015426636,1.0,0.0,3.0,1.0,0.0
18081180,297.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7807384729385376,0.1990648806095123,0.1791478097438812,297.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.7401919364929199,0.1684919446706771,0.1603365093469619,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.7713751792907715,0.1917187273502349,0.1344672888517379,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.7325693964958191,0.1628455519676208,0.1550694853067398,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.6866618394851685,0.1336206048727035,0.6065022945404053,285.9934387207031,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71099853515625,285.993408203125,1.0,0.3050999045372009,1.0,1.0,0.0,1.0,-1.4828379154205322,1.482836127281189,1.8060460433844128e-06,1.1296995878219604,1.0,1.0,0.0,57.15682220458984,43.0,29538.302734375,-0.0,330.1730651855469,1.0,283.1499938964844,285.359375,295.8452453613281,297.8197021484375,293.1499938964844,293.1499938964844,283.1499938964844,23032.31640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871947646141052,1.0,0.0,0.0,3.196633100509644,3.196650743484497,6.818343649683811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.76708984375,0.0,999.874267578125,1895.4371337890625,0.0,1511.1988525390625,0.7906259298324585,1.0,0.0,3.0,1.0,0.0
18081240,297.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7807384729385376,0.1990648806095123,0.1791478097438812,297.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.7401919364929199,0.1684919446706771,0.1603365093469619,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.7713751792907715,0.1917187273502349,0.1344672888517379,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.7325693964958191,0.1628455519676208,0.1550694853067398,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.6866618394851685,0.1336206048727035,0.6065022945404053,285.9934387207031,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71099853515625,285.993408203125,1.0,0.3050999045372009,1.0,1.0,0.0,1.0,-1.4828379154205322,1.482836127281189,1.8060460433844128e-06,1.1296995878219604,1.0,1.0,0.0,57.15682220458984,43.0,29538.302734375,-0.0,330.1730651855469,1.0,283.1499938964844,285.359375,295.8452453613281,297.8197021484375,293.1499938964844,293.1499938964844,283.1499938964844,23032.31640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871947646141052,1.0,0.0,0.0,3.196633100509644,3.196650743484497,6.818343649683811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.76708984375,0.0,999.874267578125,1895.4371337890625,0.0,1511.1988525390625,0.7906259298324585,1.0,0.0,3.0,1.0,0.0
18081300,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7940393686294556,0.2019382715225219,0.1815968751907348,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7507883310317993,0.1701939105987548,0.1618171632289886,297.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7835620641708374,0.1938704550266266,0.135874256491661,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7427441477775574,0.164407804608345,0.1564180105924606,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.6965411305427551,0.1343630403280258,0.609161376953125,285.9886779785156,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6969299316406,285.9880676269531,1.0,0.3032859265804291,1.0,1.0,0.0,1.0,-1.4940552711486816,1.4940534830093384,1.831379108807596e-06,1.138550877571106,1.0,1.0,0.0,54.45980453491211,43.0,29858.869140625,-0.0,328.6605529785156,1.0,283.1499938964844,285.3460693359375,295.8629455566406,297.8552551269531,293.1499938964844,293.1499938964844,283.1499938964844,23831.458984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689673125743866,1.0,0.0,0.0,3.251616239547729,3.2516345977783203,7.054916864035476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.966796875,0.0,1052.361572265625,1895.4371337890625,0.0,1530.2275390625,0.8012838959693909,1.0,0.0,3.0,1.0,0.0
18081360,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.8104276657104492,0.2048379331827163,0.18405382335186,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.7645778059959412,0.1719097048044204,0.163293719291687,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.7989904880523682,0.1960310488939285,0.1372759491205215,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.7559570074081421,0.1659846752882003,0.1577631533145904,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.7092228531837463,0.1351436674594879,0.6119253039360046,285.988525390625,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6840209960937,285.98895263671875,1.0,0.3008430600166321,1.0,1.0,0.0,1.0,-1.505394697189331,1.5053927898406982,1.8572179669718023e-06,1.1474957466125488,1.0,1.0,0.0,51.18407440185547,31.0,30136.482421875,-0.0,325.68426513671875,1.0,283.1499938964844,285.341064453125,295.8799133300781,297.88897705078125,293.1499938964844,293.1499938964844,283.1499938964844,24368.302734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924396753311157,1.0,0.0,0.0,3.288036346435547,3.288055181503296,7.213840831354901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.28564453125,0.0,1088.1204833984375,1895.4371337890625,0.0,1551.6068115234375,0.8129889369010925,1.0,0.0,3.0,1.0,0.0
