time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8512013554573059,0.2106655091047287,0.1889641731977462,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.8037969470024109,0.1753421574831009,0.1662157028913498,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8382213115692139,0.2003331929445266,0.1400445252656936,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.794080913066864,0.1691411733627319,0.1604241728782653,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.7409428954124451,0.1367557048797607,0.6175522804260254,285.98748779296875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.66064453125,285.9882507324219,1.0,0.2946543991565704,1.0,1.0,0.0,1.0,-1.5280693769454956,1.5280674695968628,1.9095805328106508e-06,1.165372014045715,1.0,1.0,0.0,43.48247909545898,25.0,30727.587890625,-0.0,316.5593566894531,1.0,283.1499938964844,285.3269348144531,295.912353515625,297.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,25655.498046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985659003257751,1.0,0.0,0.0,3.373760223388672,3.373779773712158,7.594894100293459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.30908203125,0.0,1175.4654541015625,1895.4371337890625,0.0,1599.4539794921875,0.8339748382568359,1.0,0.0,3.0,1.0,0.0
18081480,297.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8512013554573059,0.2106655091047287,0.1889641731977462,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.8037969470024109,0.1753421574831009,0.1662157028913498,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8382213115692139,0.2003331929445266,0.1400445252656936,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.794080913066864,0.1691411733627319,0.1604241728782653,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.7409428954124451,0.1367557048797607,0.6175522804260254,285.98748779296875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.66064453125,285.9882507324219,1.0,0.2946543991565704,1.0,1.0,0.0,1.0,-1.5280693769454956,1.5280674695968628,1.9095805328106508e-06,1.165372014045715,1.0,1.0,0.0,43.48247909545898,25.0,30727.587890625,-0.0,316.5593566894531,1.0,283.1499938964844,285.3269348144531,295.912353515625,297.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,25655.498046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985659003257751,1.0,0.0,0.0,3.373760223388672,3.373779773712158,7.594894100293459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.30908203125,0.0,1175.4654541015625,1895.4371337890625,0.0,1599.4539794921875,0.8339748382568359,1.0,0.0,3.0,1.0,0.0
18081540,297.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.9075374603271484,0.2164852172136306,0.1938966363668441,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8515129685401917,0.1787280589342117,0.1691243797540664,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.8905105590820312,0.2045540958642959,0.1427799761295318,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8416576981544495,0.17225381731987,0.1630745232105255,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7844251394271851,0.1383793354034423,0.6233996152877808,285.99072265625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6399230957031,285.9916687011719,1.0,0.2892352938652038,1.0,1.0,0.0,1.0,-1.5509684085845947,1.5509663820266724,1.9633962438092567e-06,1.1834057569503784,1.0,1.0,0.0,36.22238540649414,25.0,31313.576171875,-0.0,308.3796691894531,1.0,283.1499938964844,285.3172607421875,295.94110107421875,298.0223693847656,293.1499938964844,293.1499938964844,283.1499938964844,26877.73828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049162983894348,1.0,0.0,0.0,3.453188896179199,3.453209400177002,7.956718377499783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.7568359375,0.0,1260.4578857421875,1895.4371337890625,0.0,1649.7657470703125,0.8534474968910217,1.0,0.0,3.0,1.0,0.0
18081600,297.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.9075374603271484,0.2164852172136306,0.1938966363668441,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8515129685401917,0.1787280589342117,0.1691243797540664,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.8905105590820312,0.2045540958642959,0.1427799761295318,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8416576981544495,0.17225381731987,0.1630745232105255,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7844251394271851,0.1383793354034423,0.6233996152877808,285.99072265625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6399230957031,285.9916687011719,1.0,0.2892352938652038,1.0,1.0,0.0,1.0,-1.5509684085845947,1.5509663820266724,1.9633962438092567e-06,1.1834057569503784,1.0,1.0,0.0,36.22238540649414,25.0,31313.576171875,-0.0,308.3796691894531,1.0,283.1499938964844,285.3172607421875,295.94110107421875,298.0223693847656,293.1499938964844,293.1499938964844,283.1499938964844,26877.73828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049162983894348,1.0,0.0,0.0,3.453188896179199,3.453209400177002,7.956718377499783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.7568359375,0.0,1260.4578857421875,1895.4371337890625,0.0,1649.7657470703125,0.8534474968910217,1.0,0.0,3.0,1.0,0.0
18081660,297.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.9735163450241088,0.2222471535205841,0.1988652348518371,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.905695140361786,0.1820202767848968,0.1720371693372726,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.9534693956375122,0.2086447924375534,0.1454931646585464,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.8940958976745605,0.1752750277519226,0.1657312512397766,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.8310621976852417,0.1399538069963455,0.6294786334037781,285.9965515136719,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6210327148437,285.9976501464844,1.0,0.2864947617053985,1.0,1.0,0.0,1.0,-1.57417631149292,1.5741742849349976,2.0189015685900813e-06,1.2016650438308716,1.0,1.0,0.0,31.068893432617188,28.0,31897.943359375,-0.0,305.7025451660156,1.0,283.1499938964844,285.3104553222656,295.96795654296875,298.0846252441406,293.1499938964844,293.1499938964844,283.1499938964844,28062.412109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711168110370636,1.0,0.0,0.0,3.528470277786255,3.528491735458374,8.30742123980599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.0615234375,0.0,1344.7044677734375,1895.4371337890625,0.0,1699.9798583984375,0.8719165325164795,1.0,0.0,3.0,1.0,0.0
18081720,297.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.9735163450241088,0.2222471535205841,0.1988652348518371,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.905695140361786,0.1820202767848968,0.1720371693372726,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.9534693956375122,0.2086447924375534,0.1454931646585464,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.8940958976745605,0.1752750277519226,0.1657312512397766,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.8310621976852417,0.1399538069963455,0.6294786334037781,285.9965515136719,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6210327148437,285.9976501464844,1.0,0.2864947617053985,1.0,1.0,0.0,1.0,-1.57417631149292,1.5741742849349976,2.0189015685900813e-06,1.2016650438308716,1.0,1.0,0.0,31.068893432617188,28.0,31897.943359375,-0.0,305.7025451660156,1.0,283.1499938964844,285.3104553222656,295.96795654296875,298.0846252441406,293.1499938964844,293.1499938964844,283.1499938964844,28062.412109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711168110370636,1.0,0.0,0.0,3.528470277786255,3.528491735458374,8.30742123980599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.0615234375,0.0,1344.7044677734375,1895.4371337890625,0.0,1699.9798583984375,0.8719165325164795,1.0,0.0,3.0,1.0,0.0
18081780,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9802535772323608,0.2288201302289962,0.1857247948646545,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9437275528907776,0.1851734519004821,0.1749591380357742,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9873674511909484,0.212382823228836,0.1481522768735885,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9299452304840088,0.1781591475009918,0.1683990210294723,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.8581857085227966,0.1414356529712677,0.6357916593551636,285.9971923828125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6054382324219,285.99737548828125,1.0,0.2862479388713836,1.0,1.0,0.0,1.0,-1.5903260707855225,1.5903240442276,2.058093741652556e-06,1.2143558263778689,1.0,1.0,0.0,29.01371383666992,31.0,32375.9609375,-0.0,305.1190795898437,1.0,283.1499938964844,285.298828125,295.992919921875,298.1416320800781,293.1499938964844,293.1499938964844,283.1499938964844,29231.146484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171269655227661,1.0,0.0,0.0,3.6011972427368164,3.601219415664673,8.65340609834675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.83154296875,0.0,1429.5792236328125,1895.4371337890625,0.0,1748.4476318359375,0.8897634744644165,1.0,0.0,3.0,1.0,0.0
18081840,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9802535772323608,0.2288201302289962,0.1857247948646545,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9437275528907776,0.1851734519004821,0.1749591380357742,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9873674511909484,0.212382823228836,0.1481522768735885,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9299452304840088,0.1781591475009918,0.1683990210294723,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.8581857085227966,0.1414356529712677,0.6357916593551636,285.9971923828125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6054382324219,285.99737548828125,1.0,0.2862479388713836,1.0,1.0,0.0,1.0,-1.5903260707855225,1.5903240442276,2.058093741652556e-06,1.2143558263778689,1.0,1.0,0.0,29.01371383666992,31.0,32375.9609375,-0.0,305.1190795898437,1.0,283.1499938964844,285.298828125,295.992919921875,298.1416320800781,293.1499938964844,293.1499938964844,283.1499938964844,29231.146484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171269655227661,1.0,0.0,0.0,3.6011972427368164,3.601219415664673,8.65340609834675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.83154296875,0.0,1429.5792236328125,1895.4371337890625,0.0,1748.4476318359375,0.8897634744644165,1.0,0.0,3.0,1.0,0.0
18081900,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9830484986305236,0.2332477867603302,0.1910052299499511,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.9401798248291016,0.1867645382881164,0.1764351427555084,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.9850180149078368,0.2147227227687835,0.1496049910783767,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.9261956810951232,0.1796033531427383,0.1697409152984619,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.8544917106628418,0.1421347707509994,0.6390463709831238,285.97998046875,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6038818359375,285.9789123535156,1.0,0.2863090634346008,1.0,1.0,0.0,1.0,-1.5855203866958618,1.5855183601379397,2.0463180590013508e-06,1.210523247718811,1.0,1.0,0.0,29.36183357238769,31.0,32427.708984375,-0.0,307.6512451171875,1.0,283.1499938964844,285.2772216796875,296.00177001953125,298.1583557128906,293.1499938964844,293.1499938964844,283.1499938964844,29940.7890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194355726242065,1.0,0.0,0.0,3.64464807510376,3.6446709632873535,8.863484595167392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.8193359375,0.0,1481.9527587890625,1895.4371337890625,0.0,1767.3797607421875,0.8976210951805115,1.0,0.0,3.0,1.0,0.0
18081960,297.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.9800574779510498,0.2380424290895462,0.1853717267513275,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.949974775314331,0.1881958544254303,0.1778582036495208,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.992745578289032,0.216563880443573,0.1510196179151535,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.93601793050766,0.1809062063694,0.1710366159677505,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.8613579273223877,0.1428525894880294,0.6421657204627991,285.9805603027344,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6018981933594,285.9811096191406,1.0,0.2870673835277557,1.0,1.0,0.0,1.0,-1.5939478874206543,1.593945860862732,2.067014747808571e-06,1.2172601222991943,1.0,1.0,0.0,29.05672836303711,49.0,32646.71875,-0.0,309.6368408203125,1.0,283.1499938964844,285.2754211425781,296.0106811523437,298.1773681640625,293.1499938964844,293.1499938964844,283.1499938964844,30378.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72127366065979,1.0,0.0,0.0,3.671210289001465,3.671233654022217,8.993149549496593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.36376953125,0.0,1514.5911865234375,1895.4371337890625,0.0,1782.513671875,0.9069532752037048,1.0,0.0,3.0,1.0,0.0
18082020,297.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.9891205430030824,0.2449546903371811,0.2045868188142776,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.9318310022354126,0.191047802567482,0.1806323081254959,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9789672493934632,0.2199567109346389,0.1534656584262848,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.917496621608734,0.1834951341152191,0.1735637634992599,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8458968997001648,0.1442642956972122,0.6488633751869202,286.001220703125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5908508300781,286.0049743652344,1.0,0.295980304479599,1.0,1.0,0.0,1.0,-1.6335794925689695,1.6335772275924685,2.165186742786318e-06,1.2481359243392944,1.0,1.0,0.0,31.51359367370605,52.0,33446.359375,-0.0,336.2504577636719,1.0,283.1499938964844,285.2854919433594,296.0380249023437,298.2403869628906,293.1499938964844,293.1499938964844,283.1499938964844,31519.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256722450256348,1.0,0.0,0.0,3.7395150661468506,3.73953914642334,9.330907460025628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.68994140625,0.0,1600.71337890625,1895.4371337890625,0.0,1818.941162109375,0.923725962638855,1.0,0.0,3.0,1.0,0.0
18082080,297.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.9891205430030824,0.2449546903371811,0.2045868188142776,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.9318310022354126,0.191047802567482,0.1806323081254959,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9789672493934632,0.2199567109346389,0.1534656584262848,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.917496621608734,0.1834951341152191,0.1735637634992599,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8458968997001648,0.1442642956972122,0.6488633751869202,286.001220703125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5908508300781,286.0049743652344,1.0,0.295980304479599,1.0,1.0,0.0,1.0,-1.6335794925689695,1.6335772275924685,2.165186742786318e-06,1.2481359243392944,1.0,1.0,0.0,31.51359367370605,52.0,33446.359375,-0.0,336.2504577636719,1.0,283.1499938964844,285.2854919433594,296.0380249023437,298.2403869628906,293.1499938964844,293.1499938964844,283.1499938964844,31519.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256722450256348,1.0,0.0,0.0,3.7395150661468506,3.73953914642334,9.330907460025628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.68994140625,0.0,1600.71337890625,1895.4371337890625,0.0,1818.941162109375,0.923725962638855,1.0,0.0,3.0,1.0,0.0
18082140,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.9911921620368958,0.2473593205213546,0.2222529947757721,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.9106020331382751,0.1938473284244537,0.1833808273077011,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.9603652954101562,0.2233956456184387,0.1559305936098098,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.8976234793663025,0.1860304474830627,0.176062524318695,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8286455273628235,0.1454628705978393,0.6549316048622131,286.0377502441406,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5634155273437,286.0401916503906,1.0,0.3045626878738403,1.0,1.0,0.0,1.0,-1.6735916137695312,1.6735893487930298,2.2676731532556005e-06,1.279680252075195,1.0,1.0,0.0,34.52311325073242,55.0,34294.26953125,-0.0,365.2111206054688,1.0,283.1499938964844,285.30303955078125,296.0740661621094,298.3284606933594,293.1499938964844,293.1499938964844,283.1499938964844,32638.419921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327223420143127,1.0,0.0,0.0,3.805296897888184,3.80532169342041,9.662073807703564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.521484375,0.0,1686.6827392578125,1895.4371337890625,0.0,1877.934814453125,0.9398893117904664,1.0,0.0,3.0,1.0,0.0
18082200,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.9911921620368958,0.2473593205213546,0.2222529947757721,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.9106020331382751,0.1938473284244537,0.1833808273077011,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.9603652954101562,0.2233956456184387,0.1559305936098098,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.8976234793663025,0.1860304474830627,0.176062524318695,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8286455273628235,0.1454628705978393,0.6549316048622131,286.0377502441406,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5634155273437,286.0401916503906,1.0,0.3045626878738403,1.0,1.0,0.0,1.0,-1.6735916137695312,1.6735893487930298,2.2676731532556005e-06,1.279680252075195,1.0,1.0,0.0,34.52311325073242,55.0,34294.26953125,-0.0,365.2111206054688,1.0,283.1499938964844,285.30303955078125,296.0740661621094,298.3284606933594,293.1499938964844,293.1499938964844,283.1499938964844,32638.419921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327223420143127,1.0,0.0,0.0,3.805296897888184,3.80532169342041,9.662073807703564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.521484375,0.0,1686.6827392578125,1895.4371337890625,0.0,1877.934814453125,0.9398893117904664,1.0,0.0,3.0,1.0,0.0
18082260,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04510498046875,0.958247721195221,0.2514680922031402,0.2255297601222992,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.8767805695533752,0.1964712440967559,0.1860784441232681,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.921877384185791,0.2266367226839065,0.1583579778671264,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.8646491169929504,0.188401997089386,0.1785192489624023,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.7980408668518066,0.1464347243309021,0.6603350043296814,286.04510498046875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5429992675781,286.0461120605469,1.0,0.3121132552623749,1.0,1.0,0.0,1.0,-1.690893292427063,1.690890908241272,2.31284388974018e-06,1.2932666540145874,1.0,1.0,0.0,39.30954360961914,58.0,34781.0,-0.0,388.8746643066406,1.0,283.1499938964844,285.29754638671875,296.0989990234375,298.39166259765625,293.1499938964844,293.1499938964844,283.04998779296875,33764.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740006148815155,1.0,0.0,0.0,3.8703906536102295,3.870416402816773,9.99546159619058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.49365234375,0.0,1774.729736328125,1895.4371337890625,0.0,1939.6329345703125,0.9548787474632264,1.0,0.0,3.0,1.0,0.0
18082320,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04510498046875,0.958247721195221,0.2514680922031402,0.2255297601222992,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.8767805695533752,0.1964712440967559,0.1860784441232681,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.921877384185791,0.2266367226839065,0.1583579778671264,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.8646491169929504,0.188401997089386,0.1785192489624023,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.7980408668518066,0.1464347243309021,0.6603350043296814,286.04510498046875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5429992675781,286.0461120605469,1.0,0.3121132552623749,1.0,1.0,0.0,1.0,-1.690893292427063,1.690890908241272,2.31284388974018e-06,1.2932666540145874,1.0,1.0,0.0,39.30954360961914,58.0,34781.0,-0.0,388.8746643066406,1.0,283.1499938964844,285.29754638671875,296.0989990234375,298.39166259765625,293.1499938964844,293.1499938964844,283.04998779296875,33764.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740006148815155,1.0,0.0,0.0,3.8703906536102295,3.870416402816773,9.99546159619058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.49365234375,0.0,1774.729736328125,1895.4371337890625,0.0,1939.6329345703125,0.9548787474632264,1.0,0.0,3.0,1.0,0.0
18082380,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.9353559017181396,0.2560449838638305,0.2297064512968063,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.8563205599784851,0.1987104415893554,0.1884159445762634,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.8985165953636169,0.2294009625911712,0.1604627072811126,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.8447578549385071,0.1904124617576599,0.1806382834911346,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.7773264050483704,0.1471808403730392,0.6646299362182617,285.9819030761719,284.95001220703125,295.2381896972656,293.0858764648437,295.2369689941406,297.5274353027344,285.9818420410156,1.0,0.3188191056251526,1.0,1.0,0.0,1.0,-1.7089427709579468,1.7089403867721558,2.360514827159932e-06,1.3074060678482056,1.0,1.0,0.0,43.34260559082031,58.0,35553.1328125,-0.0,410.7470397949219,1.0,283.05157470703125,285.218017578125,296.13299560546875,298.4866943359375,293.1499938964844,293.1499938964844,283.04998779296875,34689.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501468062400818,1.0,0.0,0.0,3.9230449199676514,3.923071622848511,1.0269276344843092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.0078125,0.0,1848.1524658203125,1895.4371337890625,0.0,2026.721435546875,0.9657369256019592,1.0,0.0,3.0,1.0,0.0
18082440,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.934295117855072,0.2562897503376007,0.2299295663833618,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8553972244262695,0.1988206952810287,0.1885286122560501,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.8975077867507935,0.2295379042625427,0.1605643630027771,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8438612818717957,0.1905109137296676,0.1807398051023483,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7763729095458984,0.147214874625206,0.664821445941925,285.9822082519531,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.52667236328125,285.9822998046875,1.0,0.3191523551940918,1.0,1.0,0.0,1.0,-1.7098207473754885,1.7098183631896973,2.3628483631910058e-06,1.3080934286117554,1.0,1.0,0.0,43.54769134521485,61.0,35574.37109375,-0.0,411.8478393554688,1.0,283.0513916015625,285.21807861328125,296.1327819824219,298.48712158203125,293.1499938964844,293.1499938964844,282.75,34719.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504264116287231,1.0,0.0,0.0,3.9247660636901855,3.924792766571045,1.0278289437337662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.2314453125,0.0,1850.5859375,1895.4371337890625,0.0,2029.1414794921875,0.9661465287208556,1.0,0.0,3.0,1.0,0.0
18082500,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.9239255785942078,0.2585600018501282,0.232129156589508,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.8464968800544739,0.1998149752616882,0.1896248012781143,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.8876842260360718,0.2307668179273605,0.1615521758794784,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84912109375,0.835202693939209,0.1913905441761016,0.1817252784967422,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.7671406269073486,0.1474696695804596,0.6666178107261658,285.8453674316406,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5177917480469,285.824951171875,1.0,0.3224636912345886,1.0,1.0,0.0,1.0,-1.7183046340942385,1.7183022499084473,2.385485231570783e-06,1.3147462606430054,1.0,1.0,0.0,45.6328010559082,61.0,36691.94140625,-0.0,422.8444519042969,1.0,282.792236328125,285.0350341796875,296.1899108886719,298.6818542480469,293.1499938964844,293.1499938964844,282.75,35010.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619504928588867,1.0,0.0,0.0,3.941141605377197,3.9411683082580566,1.036423782352358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.2119140625,0.0,1873.8466796875,1895.4371337890625,0.0,2129.702392578125,0.9700428247451782,1.0,0.0,3.0,1.0,0.0
18082560,297.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757263183594,0.9136828780174256,0.2605984508991241,0.2341068089008331,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.837796688079834,0.2006196081638336,0.190539002418518,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.8779326677322388,0.2317694127559662,0.162373811006546,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.8266686797142029,0.1920855790376663,0.1825343817472458,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.7581120133399963,0.147568866610527,0.6677385568618774,285.7757263183594,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5071716308594,285.77423095703125,1.0,0.3256010115146637,1.0,1.0,0.0,1.0,-1.7250821590423584,1.7250797748565674,2.4036771719693206e-06,1.3200711011886597,1.0,1.0,0.0,47.79218292236328,64.0,36894.7109375,-0.0,433.152587890625,1.0,282.75421142578125,284.9859619140625,296.1805725097656,298.64324951171875,293.1499938964844,293.1499938964844,282.45001220703125,35234.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681951522827148,1.0,0.0,0.0,3.9537465572357178,3.953773498535156,1.0430640031700025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.4853515625,0.0,1891.8837890625,1895.4371337890625,0.0,2184.827880859375,0.9730414748191832,1.0,0.0,3.0,1.0,0.0
18082620,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.8963937759399414,0.264319360256195,0.2377021014690399,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.8219468593597412,0.2018729448318481,0.1920010298490524,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.8602402210235596,0.2333752959966659,0.1637085378170013,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.8105966448783875,0.1931263357400894,0.1837938874959945,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.7418246865272522,0.1474601626396179,0.668502926826477,285.5653381347656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48443603515625,285.5635986328125,1.0,0.3313915431499481,1.0,1.0,0.0,1.0,-1.735189437866211,1.73518705368042,2.430967015243368e-06,1.3280141353607178,1.0,1.0,0.0,52.1375617980957,67.0,38111.2890625,-0.0,451.9918518066406,1.0,282.457275390625,284.7535705566406,296.1900329589844,298.73345947265625,293.1499938964844,293.1499938964844,282.1499938964844,35543.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833251953125,1.0,0.0,0.0,3.97106409072876,3.971091270446777,1.052221250574803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.9326171875,0.0,1916.8524169921875,1895.4371337890625,0.0,2320.0458984375,0.9771609306335448,1.0,0.0,3.0,1.0,0.0
18082680,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.8963937759399414,0.264319360256195,0.2377021014690399,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.8219468593597412,0.2018729448318481,0.1920010298490524,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.8602402210235596,0.2333752959966659,0.1637085378170013,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.8105966448783875,0.1931263357400894,0.1837938874959945,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.7418246865272522,0.1474601626396179,0.668502926826477,285.5653381347656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48443603515625,285.5635986328125,1.0,0.3313915431499481,1.0,1.0,0.0,1.0,-1.735189437866211,1.73518705368042,2.430967015243368e-06,1.3280141353607178,1.0,1.0,0.0,52.1375617980957,67.0,38111.2890625,-0.0,451.9918518066406,1.0,282.457275390625,284.7535705566406,296.1900329589844,298.73345947265625,293.1499938964844,293.1499938964844,282.1499938964844,35543.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833251953125,1.0,0.0,0.0,3.97106409072876,3.971091270446777,1.052221250574803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.9326171875,0.0,1916.8524169921875,1895.4371337890625,0.0,2320.0458984375,0.9771609306335448,1.0,0.0,3.0,1.0,0.0
18082740,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.8878472447395325,0.2663475573062897,0.239675223827362,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8135195374488831,0.202438622713089,0.1926901936531067,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.8512402772903442,0.234131783246994,0.1643574684858322,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.8015924096107483,0.1935695111751556,0.184366300702095,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.7334440350532532,0.1472475379705429,0.6682376861572266,285.39324951171875,284.95001220703125,295.3348388671875,293.1427917480469,295.33367919921875,297.470947265625,285.3785095214844,1.0,0.334499180316925,1.0,1.0,0.0,1.0,-1.7395354509353638,1.7395329475402832,2.4427633888990385e-06,1.3314327001571655,1.0,1.0,0.0,54.635780334472656,67.0,39168.58203125,0.0,462.0220642089844,1.0,282.1801147460937,284.54620361328125,296.2201843261719,298.87017822265625,293.1499938964844,293.1499938964844,282.1499938964844,35663.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934402227401733,1.0,0.0,0.0,3.977745532989502,3.977772951126098,1.0557650966802612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.90185546875,0.0,1926.54443359375,1895.4371337890625,0.0,2411.6083984375,0.9787501692771912,1.0,0.0,3.0,1.0,0.0
18082800,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.8821104764938354,0.2676950693130493,0.2409528493881225,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.8076005578041077,0.2027575820684433,0.1930805891752243,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478698730469,0.8452519774436951,0.2345752716064453,0.1647318303585052,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.7954024076461792,0.1938037127256393,0.1846766173839569,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489074707031,0.7277865409851074,0.14702869951725,0.6676762700080872,285.34771728515625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4610595703125,285.345458984375,1.0,0.3365585803985595,1.0,1.0,0.0,1.0,-1.7416868209838867,1.7416844367980957,2.448627128615044e-06,1.3331338167190552,1.0,1.0,0.0,56.3963737487793,55.0,39264.44921875,0.0,468.5586242675781,1.0,282.1553649902344,284.5144958496094,296.19903564453125,298.81427001953125,293.1499938964844,293.1499938964844,281.8500061035156,35728.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956324815750122,1.0,0.0,0.0,3.981347799301148,3.981375217437744,1.0576781050986028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.72998046875,0.0,1931.7830810546875,1895.4371337890625,0.0,2431.562744140625,0.9796069860458374,1.0,0.0,3.0,1.0,0.0
18082860,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.8875710964202881,0.2707717418670654,0.243748128414154,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8101868629455566,0.2033458650112152,0.1936816275119781,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.8480685949325562,0.2354377210140228,0.165373146533966,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.7977936267852783,0.1941930502653122,0.1850877553224563,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7282807230949402,0.1463505327701568,0.6647969484329224,285.128662109375,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43756103515625,285.1260070800781,1.0,0.3358882665634155,1.0,1.0,0.0,1.0,-1.7435745000839231,1.7435719966888428,2.454163904985762e-06,1.3349319696426392,1.0,1.0,0.0,55.97784423828125,43.0,40315.8046875,0.0,468.478515625,1.0,281.85650634765625,284.275634765625,296.20758056640625,298.88677978515625,293.1499938964844,293.1499938964844,281.54998779296875,35838.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806184709072113,1.0,0.0,0.0,3.987483739852905,3.987511157989502,1.0609406899675378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.49658203125,0.0,1940.7283935546875,1895.4371337890625,0.0,2528.103515625,0.981066346168518,1.0,0.0,3.0,1.0,0.0
18082920,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.8875710964202881,0.2707717418670654,0.243748128414154,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8101868629455566,0.2033458650112152,0.1936816275119781,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.8480685949325562,0.2354377210140228,0.165373146533966,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.7977936267852783,0.1941930502653122,0.1850877553224563,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7282807230949402,0.1463505327701568,0.6647969484329224,285.128662109375,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43756103515625,285.1260070800781,1.0,0.3358882665634155,1.0,1.0,0.0,1.0,-1.7435745000839231,1.7435719966888428,2.454163904985762e-06,1.3349319696426392,1.0,1.0,0.0,55.97784423828125,43.0,40315.8046875,0.0,468.478515625,1.0,281.85650634765625,284.275634765625,296.20758056640625,298.88677978515625,293.1499938964844,293.1499938964844,281.54998779296875,35838.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806184709072113,1.0,0.0,0.0,3.987483739852905,3.987511157989502,1.0609406899675378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.49658203125,0.0,1940.7283935546875,1895.4371337890625,0.0,2528.103515625,0.981066346168518,1.0,0.0,3.0,1.0,0.0
18082980,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9092023372650146,0.2736483514308929,0.2462134808301925,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8258844017982483,0.2037245035171508,0.1939271539449691,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8652753829956055,0.2360534518957138,0.1657257080078125,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8139505982398987,0.1943827718496322,0.1851525008678436,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7402623295783997,0.1455134898424148,0.6604553461074829,284.9101257324219,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4149475097656,284.9100036621094,1.0,0.3313955068588257,1.0,1.0,0.0,1.0,-1.7421197891235352,1.7421172857284546,2.4515302357031032e-06,1.3348435163497925,0.9501177668571472,0.9501177668571472,0.0,51.984676361083984,31.0,41182.62890625,0.0,455.7398376464844,1.0,281.55572509765625,284.0455322265625,296.2166442871094,298.9519958496094,293.1499938964844,293.1499938964844,281.25,37595.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155193328857422,1.0,0.0,0.0,3.9526712894439697,3.9526987075805664,1.0424967058497714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.6298828125,0.0,1909.621337890625,1895.4371337890625,0.0,2614.1103515625,0.9738775491714478,1.0,0.0,3.0,1.0,0.0
18083040,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9092023372650146,0.2736483514308929,0.2462134808301925,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8258844017982483,0.2037245035171508,0.1939271539449691,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8652753829956055,0.2360534518957138,0.1657257080078125,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8139505982398987,0.1943827718496322,0.1851525008678436,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7402623295783997,0.1455134898424148,0.6604553461074829,284.9101257324219,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4149475097656,284.9100036621094,1.0,0.3313955068588257,1.0,1.0,0.0,1.0,-1.7421197891235352,1.7421172857284546,2.4515302357031032e-06,1.3348435163497925,0.9501177668571472,0.9501177668571472,0.0,51.984676361083984,31.0,41182.62890625,0.0,455.7398376464844,1.0,281.55572509765625,284.0455322265625,296.2166442871094,298.9519958496094,293.1499938964844,293.1499938964844,281.25,37595.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155193328857422,1.0,0.0,0.0,3.9526712894439697,3.9526987075805664,1.0424967058497714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.6298828125,0.0,1909.621337890625,1895.4371337890625,0.0,2614.1103515625,0.9738775491714478,1.0,0.0,3.0,1.0,0.0
18083100,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9280141592025756,0.2751062214374542,0.2474099546670913,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.8385672569274902,0.2038947641849517,0.1939789205789566,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8797873258590698,0.2363439500331878,0.1658485382795334,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8264329433441162,0.1944608241319656,0.1851162761449813,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.7508554458618164,0.145085409283638,0.657995343208313,284.7862243652344,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.40478515625,284.7740783691406,1.0,0.3280799388885498,1.0,1.0,0.0,1.0,-1.7407690286636353,1.740766525268555,2.44817329075886e-06,1.3340359926223757,0.8374959826469421,0.8374959826469421,0.0,49.02524185180664,31.0,41746.94140625,0.0,446.1485900878906,1.0,281.29345703125,283.899658203125,296.2433166503906,299.0743408203125,293.1499938964844,293.1499938964844,281.25,42364.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217446804046631,1.0,0.0,0.0,3.835502862930298,3.835529804229736,9.81607627181802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.1337890625,0.0,1799.546630859375,1895.4371337890625,0.0,2671.740478515625,0.9479940533638,1.0,0.0,3.0,1.0,0.0
18083160,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9523569345474244,0.2766773104667663,0.2485817074775695,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8557580709457397,0.2041103541851043,0.1939959973096847,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.8992547988891602,0.2366973906755447,0.1659436821937561,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8428601622581482,0.1945836842060089,0.185047373175621,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7655961513519287,0.1446966528892517,0.6554183959960938,284.83038330078125,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.395751953125,284.8447570800781,1.0,0.3242022693157196,1.0,1.0,0.0,1.0,-1.739133358001709,1.739130973815918,2.443952780595282e-06,1.3329317569732666,0.8140579462051392,0.8140579462051392,0.0,45.57474136352539,25.0,41237.63671875,0.0,434.9483337402344,1.0,281.2568359375,283.9955444335937,296.208251953125,298.94879150390625,293.1499938964844,293.1499938964844,281.54998779296875,45641.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210742473602295,1.0,0.0,0.0,3.584535598754883,3.5845606327056885,8.57351835747977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.89794921875,0.0,1532.3953857421875,1895.4371337890625,0.0,2665.524169921875,0.8990429639816284,1.0,0.0,3.0,1.0,0.0
18083220,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.2814256846904754,0.2512932121753692,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9010222554206848,0.205427199602127,0.1947449594736099,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9527153372764589,0.2385052293539047,0.1668033748865127,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8862714171409607,0.19568632543087,0.1856010854244232,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8043661117553711,0.144653171300888,0.6530276536941528,285.0355224609375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3913269042969,285.0321350097656,1.0,0.3174079358577728,1.0,1.0,0.0,1.0,-1.7389291524887085,1.738926649093628,2.4440221295662923e-06,1.3332675695419312,0.9661628007888794,0.9661628007888794,0.0,39.06892776489258,28.0,40872.75,0.0,416.3285827636719,1.0,281.5426940917969,284.1730651855469,296.1471862792969,298.7825012207031,293.1499938964844,293.1499938964844,281.25,33037.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036713004112244,1.0,0.0,0.0,3.718954086303711,3.7189781665802,9.228580779563343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.8076171875,0.0,1588.6636962890625,1895.4371337890625,0.0,2505.038818359375,0.9187036752700806,1.0,0.0,3.0,1.0,0.0
18083280,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.2814256846904754,0.2512932121753692,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9010222554206848,0.205427199602127,0.1947449594736099,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9527153372764589,0.2385052293539047,0.1668033748865127,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8862714171409607,0.19568632543087,0.1856010854244232,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8043661117553711,0.144653171300888,0.6530276536941528,285.0355224609375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3913269042969,285.0321350097656,1.0,0.3174079358577728,1.0,1.0,0.0,1.0,-1.7389291524887085,1.738926649093628,2.4440221295662923e-06,1.3332675695419312,0.9661628007888794,0.9661628007888794,0.0,39.06892776489258,28.0,40872.75,0.0,416.3285827636719,1.0,281.5426940917969,284.1730651855469,296.1471862792969,298.7825012207031,293.1499938964844,293.1499938964844,281.25,33037.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036713004112244,1.0,0.0,0.0,3.718954086303711,3.7189781665802,9.228580779563343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.8076171875,0.0,1588.6636962890625,1895.4371337890625,0.0,2505.038818359375,0.9187036752700806,1.0,0.0,3.0,1.0,0.0
