time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.997660219669342,0.2885060608386993,0.2353290915489196,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9224132299423218,0.2063612937927246,0.1957164406776428,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9737827777862548,0.2397138923406601,0.1677580177783966,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9056243896484376,0.1964353621006012,0.1863884925842285,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8195666670799255,0.1444789618253708,0.652296245098114,284.8629455566406,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39471435546875,284.8713684082031,1.0,0.3132705688476562,1.0,1.0,0.0,1.0,-1.725333333015442,1.7253309488296509,2.407825377304107e-06,1.3230563402175903,0.8255940079689026,0.8255940079689026,0.0,36.708740234375,31.0,40994.8515625,0.0,400.7440185546875,1.0,281.2576904296875,284.0200500488281,296.23309326171875,298.9484558105469,293.1499938964844,293.1499938964844,281.54998779296875,41836.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125235438346863,1.0,0.0,0.0,3.5374972820281982,3.5375213623046875,8.349982181243831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.85791015625,0.0,1453.8936767578125,1895.4371337890625,0.0,2586.451904296875,0.8845711946487427,1.0,0.0,3.0,1.0,0.0
18083400,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.997660219669342,0.2885060608386993,0.2353290915489196,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9224132299423218,0.2063612937927246,0.1957164406776428,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9737827777862548,0.2397138923406601,0.1677580177783966,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9056243896484376,0.1964353621006012,0.1863884925842285,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8195666670799255,0.1444789618253708,0.652296245098114,284.8629455566406,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39471435546875,284.8713684082031,1.0,0.3132705688476562,1.0,1.0,0.0,1.0,-1.725333333015442,1.7253309488296509,2.407825377304107e-06,1.3230563402175903,0.8255940079689026,0.8255940079689026,0.0,36.708740234375,31.0,40994.8515625,0.0,400.7440185546875,1.0,281.2576904296875,284.0200500488281,296.23309326171875,298.9484558105469,293.1499938964844,293.1499938964844,281.54998779296875,41836.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125235438346863,1.0,0.0,0.0,3.5374972820281982,3.5375213623046875,8.349982181243831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.85791015625,0.0,1453.8936767578125,1895.4371337890625,0.0,2586.451904296875,0.8845711946487427,1.0,0.0,3.0,1.0,0.0
18083460,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9957829713821412,0.2980636954307556,0.2260200530290603,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9361183047294616,0.2076729536056518,0.1967538297176361,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9851040244102478,0.2414367198944091,0.1687758564949035,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.918283998966217,0.197550818324089,0.1872460544109344,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8280031085014343,0.1447193175554275,0.6524401903152466,285.0355834960937,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4124450683594,285.0311889648437,1.0,0.3110891878604889,1.0,1.0,0.0,1.0,-1.7178202867507937,1.7178179025650024,2.3890015654615127e-06,1.318248987197876,0.9640897512435912,0.9640897512435912,0.0,35.51906967163086,49.0,40468.37109375,0.0,392.9839172363281,1.0,281.5423278808594,284.1745910644531,296.174072265625,298.7888488769531,293.1499938964844,293.1499938964844,281.25,32359.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987826466560364,1.0,0.0,0.0,3.679253578186035,3.679277181625366,9.032598882185994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.970703125,0.0,1538.499755859375,1895.4371337890625,0.0,2460.30029296875,0.9091910123825072,1.0,0.0,3.0,1.0,0.0
18083520,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9957829713821412,0.2980636954307556,0.2260200530290603,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9361183047294616,0.2076729536056518,0.1967538297176361,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9851040244102478,0.2414367198944091,0.1687758564949035,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.918283998966217,0.197550818324089,0.1872460544109344,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8280031085014343,0.1447193175554275,0.6524401903152466,285.0355834960937,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4124450683594,285.0311889648437,1.0,0.3110891878604889,1.0,1.0,0.0,1.0,-1.7178202867507937,1.7178179025650024,2.3890015654615127e-06,1.318248987197876,0.9640897512435912,0.9640897512435912,0.0,35.51906967163086,49.0,40468.37109375,0.0,392.9839172363281,1.0,281.5423278808594,284.1745910644531,296.174072265625,298.7888488769531,293.1499938964844,293.1499938964844,281.25,32359.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987826466560364,1.0,0.0,0.0,3.679253578186035,3.679277181625366,9.032598882185994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.970703125,0.0,1538.499755859375,1895.4371337890625,0.0,2460.30029296875,0.9091910123825072,1.0,0.0,3.0,1.0,0.0
18083580,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9983320832252502,0.3046679496765136,0.239650011062622,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9207799434661864,0.2085959017276764,0.197844922542572,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9727452397346495,0.2425982803106308,0.1697863340377807,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9037505984306335,0.19830222427845,0.1881676167249679,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8160789608955383,0.1447749584913253,0.6535219550132751,284.88262939453125,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4176025390625,284.89276123046875,1.0,0.3168263435363769,1.0,1.0,0.0,1.0,-1.7390923500061035,1.7390899658203125,2.446664439048618e-06,1.3351410627365112,0.8426967263221741,0.8426967263221741,0.0,37.56578063964844,67.0,41283.3515625,0.0,411.2177734375,1.0,281.2572326660156,284.0320129394531,296.2552795410156,298.9737548828125,293.1499938964844,293.1499938964844,281.54998779296875,40145.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809938371181488,1.0,0.0,0.0,3.546154499053955,3.546178340911865,8.390901484744973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.18896484375,0.0,1450.8070068359375,1895.4371337890625,0.0,2562.6259765625,0.8854182362556458,1.0,0.0,3.0,1.0,0.0
18083640,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9983320832252502,0.3046679496765136,0.239650011062622,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9207799434661864,0.2085959017276764,0.197844922542572,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9727452397346495,0.2425982803106308,0.1697863340377807,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9037505984306335,0.19830222427845,0.1881676167249679,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8160789608955383,0.1447749584913253,0.6535219550132751,284.88262939453125,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4176025390625,284.89276123046875,1.0,0.3168263435363769,1.0,1.0,0.0,1.0,-1.7390923500061035,1.7390899658203125,2.446664439048618e-06,1.3351410627365112,0.8426967263221741,0.8426967263221741,0.0,37.56578063964844,67.0,41283.3515625,0.0,411.2177734375,1.0,281.2572326660156,284.0320129394531,296.2552795410156,298.9737548828125,293.1499938964844,293.1499938964844,281.54998779296875,40145.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809938371181488,1.0,0.0,0.0,3.546154499053955,3.546178340911865,8.390901484744973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.18896484375,0.0,1450.8070068359375,1895.4371337890625,0.0,2562.6259765625,0.8854182362556458,1.0,0.0,3.0,1.0,0.0
18083700,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.3058295547962188,0.2540065050125122,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.90386301279068,0.2091833651065826,0.1983577609062194,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.956583857536316,0.243363156914711,0.1702577322721481,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.888330340385437,0.1987968683242797,0.1885986626148224,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8021678924560547,0.144829049706459,0.6538443565368652,285.05181884765625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.41064453125,285.0697326660156,1.0,0.3220778107643127,1.0,1.0,0.0,1.0,-1.7584103345870972,1.7584078311920166,2.498860567357042e-06,1.3497769832611084,0.958441436290741,0.958441436290741,0.0,39.88151931762695,67.0,41103.9375,0.0,429.5044860839844,1.0,281.4997863769531,284.2077941894531,296.1903991699219,298.7904968261719,293.1499938964844,293.1499938964844,281.54998779296875,33572.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031480312347412,1.0,0.0,0.0,3.610831737518311,3.6108548641204834,8.699769864506379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.27490234375,0.0,1472.0557861328125,1895.4371337890625,0.0,2500.241943359375,0.897485077381134,1.0,0.0,3.0,1.0,0.0
18083760,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.3057723939418793,0.2709243595600128,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8856117725372314,0.2099259346723556,0.1991104781627655,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9356984496116638,0.2443129122257232,0.170953944325447,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8704949021339417,0.1994407474994659,0.1892599463462829,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7853588461875916,0.1449467539787292,0.6547932028770447,285.0932006835937,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3990173339844,285.0936279296875,1.0,0.3286806941032409,1.0,1.0,0.0,1.0,-1.7823930978775024,1.7823904752731323,2.5640820240369067e-06,1.3675540685653689,1.0,1.0,0.0,42.968109130859375,70.0,41697.484375,0.0,453.3743896484375,1.0,281.5425109863281,284.21160888671875,296.20611572265625,298.87530517578125,293.1499938964844,293.1499938964844,281.25,31408.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017569780349731,1.0,0.0,0.0,3.733552932739258,3.733576774597168,9.30117664665886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.369140625,0.0,1592.9832763671875,1895.4371337890625,0.0,2487.5,0.9207358956336976,1.0,0.0,3.0,1.0,0.0
18083820,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9592806696891784,0.3051739931106567,0.2748549580574035,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8426954746246338,0.2106808573007583,0.2003803253173828,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8857765197753906,0.245235338807106,0.1720629334449768,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8292760252952576,0.2000316679477691,0.1903645396232605,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7458594441413879,0.1445043087005615,0.6553422808647156,284.8896789550781,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3684387207031,284.8913879394531,1.0,0.3379207551479339,1.0,1.0,0.0,1.0,-1.792391300201416,1.792388677597046,2.5886422463372583e-06,1.3727201223373413,0.8982186913490295,0.8982186913490295,0.0,51.10668563842773,73.0,42714.20703125,0.0,484.2941589355469,1.0,281.2562255859375,283.9895935058594,296.2892761230469,299.10601806640625,293.1499938964844,293.1499938964844,280.95001220703125,37128.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819955587387085,1.0,0.0,0.0,3.73212480545044,3.732149839401245,9.294063261222618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.701171875,0.0,1635.10595703125,1895.4371337890625,0.0,2655.157470703125,0.923696756362915,1.0,0.0,3.0,1.0,0.0
18083880,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9592806696891784,0.3051739931106567,0.2748549580574035,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8426954746246338,0.2106808573007583,0.2003803253173828,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8857765197753906,0.245235338807106,0.1720629334449768,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8292760252952576,0.2000316679477691,0.1903645396232605,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7458594441413879,0.1445043087005615,0.6553422808647156,284.8896789550781,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3684387207031,284.8913879394531,1.0,0.3379207551479339,1.0,1.0,0.0,1.0,-1.792391300201416,1.792388677597046,2.5886422463372583e-06,1.3727201223373413,0.8982186913490295,0.8982186913490295,0.0,51.10668563842773,73.0,42714.20703125,0.0,484.2941589355469,1.0,281.2562255859375,283.9895935058594,296.2892761230469,299.10601806640625,293.1499938964844,293.1499938964844,280.95001220703125,37128.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819955587387085,1.0,0.0,0.0,3.73212480545044,3.732149839401245,9.294063261222618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.701171875,0.0,1635.10595703125,1895.4371337890625,0.0,2655.157470703125,0.923696756362915,1.0,0.0,3.0,1.0,0.0
18083940,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9230362176895142,0.3073442578315735,0.2765681445598602,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8153520226478577,0.2109769582748413,0.2009672820568084,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8550153970718384,0.2456291317939758,0.1725549101829528,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8014094233512878,0.2001804560422897,0.1908125728368759,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7203941345214844,0.1436841189861297,0.6530966758728027,284.85614013671875,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35186767578125,284.8701477050781,1.0,0.3450570702552795,1.0,1.0,0.0,1.0,-1.7931751012802124,1.7931725978851318,2.586810524007888e-06,1.3702356815338137,0.7939115762710571,0.7939115762710571,0.0,58.22904968261719,76.0,42680.796875,0.0,506.6479797363281,1.0,280.95831298828125,283.9802551269531,296.2590026855469,299.09234619140625,293.1499938964844,293.1499938964844,281.25,44415.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314392566680908,1.0,0.0,0.0,3.366337299346924,3.3663601875305176,7.561510528830695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.10400390625,0.0,1297.9578857421875,1895.4371337890625,0.0,2761.847900390625,0.8512879014015198,1.0,0.0,3.0,1.0,0.0
18084000,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9230362176895142,0.3073442578315735,0.2765681445598602,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8153520226478577,0.2109769582748413,0.2009672820568084,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8550153970718384,0.2456291317939758,0.1725549101829528,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8014094233512878,0.2001804560422897,0.1908125728368759,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7203941345214844,0.1436841189861297,0.6530966758728027,284.85614013671875,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35186767578125,284.8701477050781,1.0,0.3450570702552795,1.0,1.0,0.0,1.0,-1.7931751012802124,1.7931725978851318,2.586810524007888e-06,1.3702356815338137,0.7939115762710571,0.7939115762710571,0.0,58.22904968261719,76.0,42680.796875,0.0,506.6479797363281,1.0,280.95831298828125,283.9802551269531,296.2590026855469,299.09234619140625,293.1499938964844,293.1499938964844,281.25,44415.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314392566680908,1.0,0.0,0.0,3.366337299346924,3.3663601875305176,7.561510528830695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.10400390625,0.0,1297.9578857421875,1895.4371337890625,0.0,2761.847900390625,0.8512879014015198,1.0,0.0,3.0,1.0,0.0
18084060,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9048007726669312,0.311551421880722,0.2801710069179535,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7988106608390808,0.2119542956352234,0.2019261717796325,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8385282754898071,0.2469207793474197,0.1734523922204971,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7845706939697266,0.2009794116020202,0.1916099339723587,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.70430988073349,0.1434278637170791,0.6522125601768494,285.0193786621094,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3503112792969,285.0158996582031,1.0,0.351067841053009,1.0,1.0,0.0,1.0,-1.799620509147644,1.7996180057525637,2.6024886210507248e-06,1.37339186668396,0.9198947548866272,0.9198947548866272,0.0,63.538230895996094,64.0,42488.37890625,0.0,527.1177368164062,1.0,281.2408752441406,284.1120910644531,296.17608642578125,298.9135437011719,293.1499938964844,293.1499938964844,280.95001220703125,32537.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180861473083496,1.0,0.0,0.0,3.540318727493286,3.5403411388397217,8.363306847058993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.6591796875,0.0,1389.4017333984375,1895.4371337890625,0.0,2637.847900390625,0.8780863285064697,1.0,0.0,3.0,1.0,0.0
18084120,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9048007726669312,0.311551421880722,0.2801710069179535,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7988106608390808,0.2119542956352234,0.2019261717796325,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8385282754898071,0.2469207793474197,0.1734523922204971,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7845706939697266,0.2009794116020202,0.1916099339723587,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.70430988073349,0.1434278637170791,0.6522125601768494,285.0193786621094,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3503112792969,285.0158996582031,1.0,0.351067841053009,1.0,1.0,0.0,1.0,-1.799620509147644,1.7996180057525637,2.6024886210507248e-06,1.37339186668396,0.9198947548866272,0.9198947548866272,0.0,63.538230895996094,64.0,42488.37890625,0.0,527.1177368164062,1.0,281.2408752441406,284.1120910644531,296.17608642578125,298.9135437011719,293.1499938964844,293.1499938964844,280.95001220703125,32537.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180861473083496,1.0,0.0,0.0,3.540318727493286,3.5403411388397217,8.363306847058993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.6591796875,0.0,1389.4017333984375,1895.4371337890625,0.0,2637.847900390625,0.8780863285064697,1.0,0.0,3.0,1.0,0.0
18084180,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9091166257858276,0.3148682117462158,0.2833906412124634,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8002129197120667,0.2125158309936523,0.2025994509458542,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8399382829666138,0.2476016283035278,0.1740702092647552,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7857818603515625,0.2013889402151107,0.1921319514513015,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7041293978691101,0.1429677009582519,0.6505758762359619,284.8892822265625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3432312011719,284.8987731933594,1.0,0.3510967195034027,1.0,1.0,0.0,1.0,-1.803704738616944,1.8037021160125728,2.617180371089489e-06,1.379003882408142,0.8094332218170166,0.8094332218170166,0.0,63.5498161315918,52.0,42836.453125,0.0,529.8646850585938,1.0,280.9585266113281,283.99591064453125,296.2396240234375,299.06524658203125,293.1499938964844,293.1499938964844,281.25,40873.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282654881477356,1.0,0.0,0.0,3.363470554351806,3.363492727279663,7.548637768195476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.14697265625,0.0,1270.7431640625,1895.4371337890625,0.0,2732.304931640625,0.8462830781936646,1.0,0.0,3.0,1.0,0.0
18084240,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9091166257858276,0.3148682117462158,0.2833906412124634,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8002129197120667,0.2125158309936523,0.2025994509458542,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8399382829666138,0.2476016283035278,0.1740702092647552,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7857818603515625,0.2013889402151107,0.1921319514513015,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7041293978691101,0.1429677009582519,0.6505758762359619,284.8892822265625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3432312011719,284.8987731933594,1.0,0.3510967195034027,1.0,1.0,0.0,1.0,-1.803704738616944,1.8037021160125728,2.617180371089489e-06,1.379003882408142,0.8094332218170166,0.8094332218170166,0.0,63.5498161315918,52.0,42836.453125,0.0,529.8646850585938,1.0,280.9585266113281,283.99591064453125,296.2396240234375,299.06524658203125,293.1499938964844,293.1499938964844,281.25,40873.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282654881477356,1.0,0.0,0.0,3.363470554351806,3.363492727279663,7.548637768195476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.14697265625,0.0,1270.7431640625,1895.4371337890625,0.0,2732.304931640625,0.8462830781936646,1.0,0.0,3.0,1.0,0.0
18084300,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9178722500801086,0.3169156610965729,0.2849202156066894,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.80601966381073,0.2129368185997009,0.2028187662363052,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8456212878227234,0.2481403052806854,0.1742854863405227,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7914080023765564,0.2017271369695663,0.1922784894704818,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7086175084114075,0.1428381353616714,0.6492952108383179,285.0291748046875,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.342041015625,285.0409545898437,1.0,0.3495665490627289,1.0,1.0,0.0,1.0,-1.804700255393982,1.804697632789612,2.6222523956676014e-06,1.3815008401870728,0.9041471481323242,0.9041471481323242,0.0,61.97160339355469,52.0,42395.2109375,0.0,525.6790161132812,1.0,281.1952209472656,284.138671875,296.1694641113281,298.8644714355469,293.1499938964844,293.1499938964844,281.25,33897.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207554221153259,1.0,0.0,0.0,3.432039499282837,3.432060956954956,7.859553079470061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.89013671875,0.0,1289.1353759765625,1895.4371337890625,0.0,2662.5693359375,0.8577644228935242,1.0,0.0,3.0,1.0,0.0
18084360,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9324120283126832,0.3191414177417755,0.286780297756195,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8155333399772644,0.2134766429662704,0.2031905353069305,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.855514645576477,0.248816579580307,0.1746545881032943,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8010965585708618,0.2021806836128235,0.1925693601369857,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7164309620857239,0.142816811800003,0.6485341191291809,285.0321044921875,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3426818847656,285.02752685546875,1.0,0.3473126292228699,1.0,1.0,0.0,1.0,-1.8072587251663208,1.807256102561951,2.63211131823482e-06,1.3854824304580688,0.9359574317932128,0.9359574317932128,0.0,59.43838119506836,40.0,42612.34765625,0.0,519.584228515625,1.0,281.240966796875,284.1123962402344,296.1750793457031,298.91912841796875,293.1499938964844,293.1499938964844,280.95001220703125,31657.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177213072776794,1.0,0.0,0.0,3.5516486167907715,3.551671028137207,8.416922128162696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.85888671875,0.0,1394.86279296875,1895.4371337890625,0.0,2634.4716796875,0.8799417018890381,1.0,0.0,3.0,1.0,0.0
18084420,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9693114757537842,0.3224306404590606,0.2897551357746124,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8410282135009766,0.2140007764101028,0.2035815268754959,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8842585682868958,0.2494108229875564,0.1750295609235763,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8268831372261047,0.2025631070137024,0.1928184181451797,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.737383246421814,0.1424106210470199,0.6459897756576538,284.8818359375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33551025390625,284.890869140625,1.0,0.3409436047077179,1.0,1.0,0.0,1.0,-1.8090003728866573,1.808997750282288,2.641155788296601e-06,1.3899463415145874,0.8138826489448547,0.8138826489448547,0.0,52.9503059387207,28.0,42952.14453125,0.0,500.7523193359375,1.0,280.9582824707031,283.976318359375,296.2342529296875,299.07037353515625,293.1499938964844,293.1499938964844,281.25,40650.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295456767082214,1.0,0.0,0.0,3.39380145072937,3.3938238620758057,7.68539507589594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.64599609375,0.0,1298.7315673828125,1895.4371337890625,0.0,2744.216552734375,0.8524254560470581,1.0,0.0,3.0,1.0,0.0
18084480,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9693114757537842,0.3224306404590606,0.2897551357746124,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8410282135009766,0.2140007764101028,0.2035815268754959,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8842585682868958,0.2494108229875564,0.1750295609235763,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8268831372261047,0.2025631070137024,0.1928184181451797,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.737383246421814,0.1424106210470199,0.6459897756576538,284.8818359375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33551025390625,284.890869140625,1.0,0.3409436047077179,1.0,1.0,0.0,1.0,-1.8090003728866573,1.808997750282288,2.641155788296601e-06,1.3899463415145874,0.8138826489448547,0.8138826489448547,0.0,52.9503059387207,28.0,42952.14453125,0.0,500.7523193359375,1.0,280.9582824707031,283.976318359375,296.2342529296875,299.07037353515625,293.1499938964844,293.1499938964844,281.25,40650.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295456767082214,1.0,0.0,0.0,3.39380145072937,3.3938238620758057,7.68539507589594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.64599609375,0.0,1298.7315673828125,1895.4371337890625,0.0,2744.216552734375,0.8524254560470581,1.0,0.0,3.0,1.0,0.0
18084540,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.3271253407001495,0.2835426032543182,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8792375922203064,0.2149181514978408,0.2040168046951294,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9286547303199768,0.2505439817905426,0.1754694283008575,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8631471991539001,0.2033194899559021,0.1931084543466568,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7687734961509705,0.1422777026891708,0.643517017364502,285.0253295898437,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3364562988281,285.018310546875,1.0,0.3324495255947113,1.0,1.0,0.0,1.0,-1.8026148080825808,1.8026121854782104,2.6229429295199225e-06,1.3848832845687866,0.9373294115066528,0.9373294115066528,0.0,45.54071807861328,25.0,42537.11328125,0.0,473.17529296875,1.0,281.2413330078125,284.09356689453125,296.16143798828125,298.9090881347656,293.1499938964844,293.1499938964844,280.95001220703125,31797.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191445469856262,1.0,0.0,0.0,3.5716686248779297,3.571691036224365,8.512078579769877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.56298828125,0.0,1416.983154296875,1895.4371337890625,0.0,2647.645751953125,0.884446382522583,1.0,0.0,3.0,1.0,0.0
18084600,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.3271253407001495,0.2835426032543182,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8792375922203064,0.2149181514978408,0.2040168046951294,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9286547303199768,0.2505439817905426,0.1754694283008575,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8631471991539001,0.2033194899559021,0.1931084543466568,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7687734961509705,0.1422777026891708,0.643517017364502,285.0253295898437,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3364562988281,285.018310546875,1.0,0.3324495255947113,1.0,1.0,0.0,1.0,-1.8026148080825808,1.8026121854782104,2.6229429295199225e-06,1.3848832845687866,0.9373294115066528,0.9373294115066528,0.0,45.54071807861328,25.0,42537.11328125,0.0,473.17529296875,1.0,281.2413330078125,284.09356689453125,296.16143798828125,298.9090881347656,293.1499938964844,293.1499938964844,280.95001220703125,31797.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191445469856262,1.0,0.0,0.0,3.5716686248779297,3.571691036224365,8.512078579769877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.56298828125,0.0,1416.983154296875,1895.4371337890625,0.0,2647.645751953125,0.884446382522583,1.0,0.0,3.0,1.0,0.0
18084660,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.3359213173389435,0.2621914744377136,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9037230014801024,0.2153188437223434,0.2044293135404586,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9571250081062316,0.2509638667106628,0.1758265346288681,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8866527080535889,0.2035876512527465,0.1933874785900116,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7886669635772705,0.1419087946414947,0.6416153311729431,284.8632507324219,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.354736328125,284.87335205078125,1.0,0.3244553804397583,1.0,1.0,0.0,1.0,-1.7733262777328491,1.773323655128479,2.540487230362487e-06,1.3617491722106934,0.7931607961654663,0.7931607961654663,0.0,41.42986679077149,43.0,42104.0546875,0.0,443.1468811035156,1.0,280.9591979980469,283.9665832519531,296.2041015625,299.0028686523437,293.1499938964844,293.1499938964844,281.25,42609.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828450083732605,1.0,0.0,0.0,3.3375933170318604,3.337615728378296,7.432931852235924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.2900390625,0.0,1257.8062744140625,1895.4371337890625,0.0,2734.02197265625,0.8419073820114136,1.0,0.0,3.0,1.0,0.0
18084720,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.3359213173389435,0.2621914744377136,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9037230014801024,0.2153188437223434,0.2044293135404586,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9571250081062316,0.2509638667106628,0.1758265346288681,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8866527080535889,0.2035876512527465,0.1933874785900116,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7886669635772705,0.1419087946414947,0.6416153311729431,284.8632507324219,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.354736328125,284.87335205078125,1.0,0.3244553804397583,1.0,1.0,0.0,1.0,-1.7733262777328491,1.773323655128479,2.540487230362487e-06,1.3617491722106934,0.7931607961654663,0.7931607961654663,0.0,41.42986679077149,43.0,42104.0546875,0.0,443.1468811035156,1.0,280.9591979980469,283.9665832519531,296.2041015625,299.0028686523437,293.1499938964844,293.1499938964844,281.25,42609.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828450083732605,1.0,0.0,0.0,3.3375933170318604,3.337615728378296,7.432931852235924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.2900390625,0.0,1257.8062744140625,1895.4371337890625,0.0,2734.02197265625,0.8419073820114136,1.0,0.0,3.0,1.0,0.0
18084780,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.3460119962692261,0.2618797123432159,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9051339626312256,0.21621173620224,0.2051003128290176,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9586589932441713,0.2520455121994018,0.1764181554317474,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8878399133682251,0.2043229639530182,0.193917840719223,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7889102697372437,0.1420362293720245,0.6414421200752258,285.0155029296875,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3861083984375,285.0121154785156,1.0,0.3254107236862182,1.0,1.0,0.0,1.0,-1.7748678922653198,1.7748652696609497,2.543766186136054e-06,1.3621760606765747,0.9114797115325928,0.9114797115325928,0.0,41.3944091796875,61.0,41772.140625,0.0,443.9865112304688,1.0,281.2404479980469,284.0960388183594,296.1264953613281,298.8196716308594,293.1499938964844,293.1499938964844,280.95001220703125,32336.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139511346817017,1.0,0.0,0.0,3.49930477142334,3.499326705932617,8.170653700290131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.0908203125,0.0,1345.608642578125,1895.4371337890625,0.0,2599.62548828125,0.8686843514442444,1.0,0.0,3.0,1.0,0.0
18084840,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.3460119962692261,0.2618797123432159,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9051339626312256,0.21621173620224,0.2051003128290176,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9586589932441713,0.2520455121994018,0.1764181554317474,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8878399133682251,0.2043229639530182,0.193917840719223,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7889102697372437,0.1420362293720245,0.6414421200752258,285.0155029296875,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3861083984375,285.0121154785156,1.0,0.3254107236862182,1.0,1.0,0.0,1.0,-1.7748678922653198,1.7748652696609497,2.543766186136054e-06,1.3621760606765747,0.9114797115325928,0.9114797115325928,0.0,41.3944091796875,61.0,41772.140625,0.0,443.9865112304688,1.0,281.2404479980469,284.0960388183594,296.1264953613281,298.8196716308594,293.1499938964844,293.1499938964844,280.95001220703125,32336.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139511346817017,1.0,0.0,0.0,3.49930477142334,3.499326705932617,8.170653700290131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.0908203125,0.0,1345.608642578125,1895.4371337890625,0.0,2599.62548828125,0.8686843514442444,1.0,0.0,3.0,1.0,0.0
18084900,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3490262329578399,0.2693144679069519,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8971843123435974,0.2165446430444717,0.2055617719888687,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9498512148857116,0.2524075508117676,0.1768097132444381,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.880050778388977,0.2045849859714508,0.1943066716194152,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7816808223724365,0.1420420855283737,0.642026424407959,284.8817749023437,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3915100097656,284.8677062988281,1.0,0.3285937309265136,1.0,1.0,0.0,1.0,-1.7859824895858765,1.785979986190796,2.5756580726010725e-06,1.3715418577194214,0.8254638314247131,0.8254638314247131,0.0,42.8247184753418,61.0,42597.84375,0.0,455.1545104980469,1.0,281.0009765625,283.9353942871094,296.19989013671875,299.03887939453125,293.1499938964844,293.1499938964844,280.95001220703125,36827.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208991289138794,1.0,0.0,0.0,3.4817113876342773,3.481734037399292,8.088702543318504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.22119140625,0.0,1359.7796630859375,1895.4371337890625,0.0,2663.90087890625,0.8657010793685913,1.0,0.0,3.0,1.0,0.0
18084960,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.3503678441047668,0.2816216349601745,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8839818835258484,0.2167403697967529,0.2058596909046173,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9343211650848388,0.2525963187217712,0.1770288050174713,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8672353625297546,0.2047158032655716,0.1945423036813736,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7699248194694519,0.1419010609388351,0.642013430595398,284.90435791015625,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3871154785156,284.9147033691406,1.0,0.333285391330719,1.0,1.0,0.0,1.0,-1.801641821861267,1.801639199256897,2.619400220282841e-06,1.3835235834121704,0.8161925077438354,0.8161925077438354,0.0,45.17955017089844,79.0,42550.37109375,0.0,472.1514892578125,1.0,280.9592590332031,283.9918212890625,296.1948547363281,298.9902038574219,293.1499938964844,293.1499938964844,281.25,39838.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242054581642151,1.0,0.0,0.0,3.346738815307617,3.3467607498168945,7.47372268961044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.1298828125,0.0,1247.554931640625,1895.4371337890625,0.0,2694.5732421875,0.8420608639717102,1.0,0.0,3.0,1.0,0.0
18085020,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9990000128746032,0.3498318195343017,0.3150137662887573,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8520798087120056,0.2176715433597564,0.2068350464105606,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8967384696006775,0.2536855340003967,0.1778304725885391,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8367705345153809,0.2054890245199203,0.1953756809234619,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7419037222862244,0.1418033242225647,0.6425143480300903,285.07275390625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.36163330078125,285.07061767578125,1.0,0.3464662730693817,1.0,1.0,0.0,1.0,-1.8455265760421755,1.845523834228516,2.7448438686406007e-06,1.4174801111221311,0.976534903049469,0.976534903049469,0.0,52.24756622314453,82.0,43116.13671875,0.0,522.7208862304688,1.0,281.240966796875,284.1202697753906,296.1440124511719,298.90008544921875,293.1499938964844,293.1499938964844,280.95001220703125,30314.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170881867408752,1.0,0.0,0.0,3.5829644203186035,3.582986831665039,8.566004794374749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.47705078125,0.0,1418.1005859375,1895.4371337890625,0.0,2628.614501953125,0.8861441612243652,1.0,0.0,3.0,1.0,0.0
18085080,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9990000128746032,0.3498318195343017,0.3150137662887573,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8520798087120056,0.2176715433597564,0.2068350464105606,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8967384696006775,0.2536855340003967,0.1778304725885391,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8367705345153809,0.2054890245199203,0.1953756809234619,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7419037222862244,0.1418033242225647,0.6425143480300903,285.07275390625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.36163330078125,285.07061767578125,1.0,0.3464662730693817,1.0,1.0,0.0,1.0,-1.8455265760421755,1.845523834228516,2.7448438686406007e-06,1.4174801111221311,0.976534903049469,0.976534903049469,0.0,52.24756622314453,82.0,43116.13671875,0.0,522.7208862304688,1.0,281.240966796875,284.1202697753906,296.1440124511719,298.90008544921875,293.1499938964844,293.1499938964844,280.95001220703125,30314.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170881867408752,1.0,0.0,0.0,3.5829644203186035,3.582986831665039,8.566004794374749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.47705078125,0.0,1418.1005859375,1895.4371337890625,0.0,2628.614501953125,0.8861441612243652,1.0,0.0,3.0,1.0,0.0
18085140,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9568078517913818,0.3490903973579407,0.3145002722740173,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8151667714118958,0.2179316282272339,0.2077126502990722,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8550229668617249,0.2538707852363586,0.1784785836935043,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7996894717216492,0.2056243121623993,0.1961245238780975,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7084135413169861,0.141050323843956,0.6419665813446045,284.87744140625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3310546875,284.883056640625,1.0,0.3559838831424713,1.0,1.0,0.0,1.0,-1.846954107284546,1.8469513654708865,2.7508688162924955e-06,1.4199740886688232,0.8424375057220459,0.8424375057220459,0.0,62.264381408691406,85.0,43737.59375,0.0,555.1893920898438,1.0,280.9576416015625,283.9226989746094,296.2101745605469,299.0957336425781,293.1499938964844,293.1499938964844,281.25,38904.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834388017654419,1.0,0.0,0.0,3.51937222480774,3.519395351409912,8.26463519842946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.7568359375,0.0,1413.5906982421875,1895.4371337890625,0.0,2789.330078125,0.8778814673423767,1.0,0.0,3.0,1.0,0.0
