time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9568078517913818,0.3490903973579407,0.3145002722740173,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8151667714118958,0.2179316282272339,0.2077126502990722,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8550229668617249,0.2538707852363586,0.1784785836935043,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7996894717216492,0.2056243121623993,0.1961245238780975,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7084135413169861,0.141050323843956,0.6419665813446045,284.87744140625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3310546875,284.883056640625,1.0,0.3559838831424713,1.0,1.0,0.0,1.0,-1.846954107284546,1.8469513654708865,2.7508688162924955e-06,1.4199740886688232,0.8424375057220459,0.8424375057220459,0.0,62.264381408691406,85.0,43737.59375,0.0,555.1893920898438,1.0,280.9576416015625,283.9226989746094,296.2101745605469,299.0957336425781,293.1499938964844,293.1499938964844,281.25,38904.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834388017654419,1.0,0.0,0.0,3.51937222480774,3.519395351409912,8.26463519842946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.7568359375,0.0,1413.5906982421875,1895.4371337890625,0.0,2789.330078125,0.8778814673423767,1.0,0.0,3.0,1.0,0.0
18085260,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9288597106933594,0.3522361516952514,0.3168739974498749,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7926797866821289,0.2184721678495407,0.208360344171524,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8326326608657837,0.254467636346817,0.1789577454328537,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7771463394165039,0.2060208171606063,0.1966448426246643,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6864443421363831,0.1404886990785598,0.6402538418769836,285.0343017578125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3265991210937,285.0304260253906,1.0,0.363340675830841,1.0,1.0,0.0,1.0,-1.849720358848572,1.849717617034912,2.7560033686313545e-06,1.4199813604354858,0.9738259315490724,0.9738259315490724,0.0,69.69609069824219,73.0,43352.38671875,0.0,580.508056640625,1.0,281.2421875,284.0633239746094,296.1239624023437,298.9182434082031,293.1499938964844,293.1499938964844,280.95001220703125,31807.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826431393623352,1.0,0.0,0.0,3.677341938018799,3.677365303039551,9.023215170600452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.95166015625,0.0,1532.19384765625,1895.4371337890625,0.0,2715.251220703125,0.9083114862442015,1.0,0.0,3.0,1.0,0.0
18085320,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9288597106933594,0.3522361516952514,0.3168739974498749,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7926797866821289,0.2184721678495407,0.208360344171524,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8326326608657837,0.254467636346817,0.1789577454328537,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7771463394165039,0.2060208171606063,0.1966448426246643,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6864443421363831,0.1404886990785598,0.6402538418769836,285.0343017578125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3265991210937,285.0304260253906,1.0,0.363340675830841,1.0,1.0,0.0,1.0,-1.849720358848572,1.849717617034912,2.7560033686313545e-06,1.4199813604354858,0.9738259315490724,0.9738259315490724,0.0,69.69609069824219,73.0,43352.38671875,0.0,580.508056640625,1.0,281.2421875,284.0633239746094,296.1239624023437,298.9182434082031,293.1499938964844,293.1499938964844,280.95001220703125,31807.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826431393623352,1.0,0.0,0.0,3.677341938018799,3.677365303039551,9.023215170600452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.95166015625,0.0,1532.19384765625,1895.4371337890625,0.0,2715.251220703125,0.9083114862442015,1.0,0.0,3.0,1.0,0.0
18085380,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9268301129341124,0.3549087941646576,0.3195678293704986,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7893057465553284,0.2186074256896972,0.2087039053440094,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.829308807849884,0.2544936537742615,0.1791752129793167,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7737415432929993,0.2060352116823196,0.1968659907579422,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.682013213634491,0.1397425383329391,0.6376281976699829,284.8659973144531,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3199768066406,284.8735656738281,1.0,0.3641276955604553,1.0,1.0,0.0,1.0,-1.8507449626922607,1.850742220878601,2.7538096674106782e-06,1.4169626235961914,0.8370616436004639,0.8370616436004639,0.0,70.94625854492188,61.0,43787.328125,0.0,585.1682739257812,1.0,280.95721435546875,283.9035339355469,296.173583984375,299.0625915527344,293.1499938964844,293.1499938964844,281.25,40409.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388730883598328,1.0,0.0,0.0,3.54403042793274,3.5440542697906494,8.380852705158759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9970703125,0.0,1450.473388671875,1895.4371337890625,0.0,2831.188232421875,0.8848423361778259,1.0,0.0,3.0,1.0,0.0
18085440,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9268301129341124,0.3549087941646576,0.3195678293704986,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7893057465553284,0.2186074256896972,0.2087039053440094,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.829308807849884,0.2544936537742615,0.1791752129793167,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7737415432929993,0.2060352116823196,0.1968659907579422,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.682013213634491,0.1397425383329391,0.6376281976699829,284.8659973144531,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3199768066406,284.8735656738281,1.0,0.3641276955604553,1.0,1.0,0.0,1.0,-1.8507449626922607,1.850742220878601,2.7538096674106782e-06,1.4169626235961914,0.8370616436004639,0.8370616436004639,0.0,70.94625854492188,61.0,43787.328125,0.0,585.1682739257812,1.0,280.95721435546875,283.9035339355469,296.173583984375,299.0625915527344,293.1499938964844,293.1499938964844,281.25,40409.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388730883598328,1.0,0.0,0.0,3.54403042793274,3.5440542697906494,8.380852705158759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9970703125,0.0,1450.473388671875,1895.4371337890625,0.0,2831.188232421875,0.8848423361778259,1.0,0.0,3.0,1.0,0.0
18085500,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9324432015419006,0.3567429184913635,0.3208585381507873,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.792466938495636,0.2188304811716079,0.2087398767471313,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8322720527648926,0.2547258734703064,0.1791745573282241,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7767254710197449,0.2061879932880401,0.1968429982662201,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6841040849685669,0.1394766718149185,0.6357975006103516,285.0189819335937,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3197326660156,285.0321655273437,1.0,0.3628326058387756,1.0,1.0,0.0,1.0,-1.8501081466674805,1.8501054048538208,2.749721261352533e-06,1.4148144721984863,0.9342090487480164,0.9342090487480164,0.0,69.78660583496094,61.0,43184.65234375,0.0,581.0655517578125,1.0,281.19940185546875,284.0677795410156,296.0953369140625,298.8420715332031,293.1499938964844,293.1499938964844,281.25,34456.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313532471656799,1.0,0.0,0.0,3.5856592655181885,3.5856823921203613,8.578895176469814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.97265625,0.0,1451.4102783203125,1895.4371337890625,0.0,2761.046630859375,0.892400860786438,1.0,0.0,3.0,1.0,0.0
18085560,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9432129263877868,0.3588667511940002,0.3226035833358764,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7994465827941895,0.2192262709140777,0.2089688032865524,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8389452695846558,0.2551663815975189,0.1793694496154785,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7834397554397583,0.2065059095621109,0.1970005929470062,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6896229982376099,0.1393563747406005,0.6345874667167664,285.0314636230469,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3221435546875,285.0278625488281,1.0,0.3607645034790039,1.0,1.0,0.0,1.0,-1.851446509361267,1.851443767547608,2.752006366790738e-06,1.4146679639816284,0.9707244634628296,0.9707244634628296,0.0,67.52986145019531,49.0,43352.59375,0.0,574.8965454101562,1.0,281.2423400878906,284.0517272949219,296.0965270996094,298.8884582519531,293.1499938964844,293.1499938964844,280.95001220703125,32221.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280183672904968,1.0,0.0,0.0,3.6921699047088623,3.692193746566773,9.096129360841588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.197265625,0.0,1551.9908447265625,1895.4371337890625,0.0,2730.006103515625,0.9120245575904846,1.0,0.0,3.0,1.0,0.0
18085620,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9708937406539916,0.3617997765541076,0.3253218233585357,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8192899823188782,0.2194813638925552,0.2091235220432281,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8591008186340332,0.2552940845489502,0.179437518119812,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8034734129905701,0.2066363394260406,0.1970292627811432,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7065724730491638,0.1387986093759536,0.6314041018486023,284.8678283691406,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3176574707031,284.8755798339844,1.0,0.3546703159809112,1.0,1.0,0.0,1.0,-1.8511940240859983,1.8511912822723389,2.750889734670636e-06,1.4141886234283447,0.8365681767463684,0.8365681767463684,0.0,61.373043060302734,37.0,43751.984375,0.0,555.3125610351562,1.0,280.9571533203125,283.8975830078125,296.1551208496094,299.0394897460937,293.1499938964844,293.1499938964844,281.25,40639.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391743898391724,1.0,0.0,0.0,3.548179626464844,3.548203468322754,8.400486990467471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.08154296875,0.0,1456.552734375,1895.4371337890625,0.0,2834.002685546875,0.8860214948654175,1.0,0.0,3.0,1.0,0.0
18085680,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9708937406539916,0.3617997765541076,0.3253218233585357,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8192899823188782,0.2194813638925552,0.2091235220432281,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8591008186340332,0.2552940845489502,0.179437518119812,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8034734129905701,0.2066363394260406,0.1970292627811432,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7065724730491638,0.1387986093759536,0.6314041018486023,284.8678283691406,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3176574707031,284.8755798339844,1.0,0.3546703159809112,1.0,1.0,0.0,1.0,-1.8511940240859983,1.8511912822723389,2.750889734670636e-06,1.4141886234283447,0.8365681767463684,0.8365681767463684,0.0,61.373043060302734,37.0,43751.984375,0.0,555.3125610351562,1.0,280.9571533203125,283.8975830078125,296.1551208496094,299.0394897460937,293.1499938964844,293.1499938964844,281.25,40639.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391743898391724,1.0,0.0,0.0,3.548179626464844,3.548203468322754,8.400486990467471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.08154296875,0.0,1456.552734375,1895.4371337890625,0.0,2834.002685546875,0.8860214948654175,1.0,0.0,3.0,1.0,0.0
18085740,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.366053819656372,0.3248713314533233,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8476967215538025,0.2202018946409225,0.2093320488929748,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8911272883415222,0.2560376524925232,0.1795705258846283,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8317690491676331,0.2072036415338516,0.1971031278371811,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7304108142852783,0.138557031750679,0.6283145546913147,285.0329895019531,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3207702636719,285.0279235839844,1.0,0.3464954495429992,1.0,1.0,0.0,1.0,-1.846074461936951,1.846071720123291,2.739316641964251e-06,1.4126434326171875,0.9714418053627014,0.9714418053627014,0.0,53.80736541748047,25.0,43248.515625,0.0,528.391845703125,1.0,281.24249267578125,284.0439147949219,296.0841979980469,298.8718566894531,293.1499938964844,293.1499938964844,280.95001220703125,32235.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277766704559326,1.0,0.0,0.0,3.696551322937012,3.696575164794922,9.117730428442884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.95654296875,0.0,1557.053466796875,1895.4371337890625,0.0,2727.758544921875,0.9129604697227478,1.0,0.0,3.0,1.0,0.0
18085800,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.366053819656372,0.3248713314533233,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8476967215538025,0.2202018946409225,0.2093320488929748,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8911272883415222,0.2560376524925232,0.1795705258846283,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8317690491676331,0.2072036415338516,0.1971031278371811,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7304108142852783,0.138557031750679,0.6283145546913147,285.0329895019531,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3207702636719,285.0279235839844,1.0,0.3464954495429992,1.0,1.0,0.0,1.0,-1.846074461936951,1.846071720123291,2.739316641964251e-06,1.4126434326171875,0.9714418053627014,0.9714418053627014,0.0,53.80736541748047,25.0,43248.515625,0.0,528.391845703125,1.0,281.24249267578125,284.0439147949219,296.0841979980469,298.8718566894531,293.1499938964844,293.1499938964844,280.95001220703125,32235.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277766704559326,1.0,0.0,0.0,3.696551322937012,3.696575164794922,9.117730428442884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.95654296875,0.0,1557.053466796875,1895.4371337890625,0.0,2727.758544921875,0.9129604697227478,1.0,0.0,3.0,1.0,0.0
18085860,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9990000128746032,0.3742206990718841,0.2956728637218475,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8746815919876099,0.2204103469848632,0.2095098793506622,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.921988010406494,0.2560626268386841,0.1796211302280426,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8571463823318481,0.2072842717170715,0.1971513777971267,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7512737512588501,0.1380814909934997,0.6256458759307861,284.8454284667969,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.34234619140625,284.8531494140625,1.0,0.3354144692420959,1.0,1.0,0.0,1.0,-1.809537649154663,1.809535026550293,2.6384402644907823e-06,1.38715660572052,0.8113175630569458,0.8113175630569458,0.0,47.688602447509766,28.0,42843.078125,0.0,484.8849792480469,1.0,280.9579162597656,283.8843078613281,296.1363830566406,298.9818725585937,293.1499938964844,293.1499938964844,281.25,42615.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370148539543152,1.0,0.0,0.0,3.4898252487182617,3.4898488521575928,8.126446005007892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.51806640625,0.0,1409.486083984375,1895.4371337890625,0.0,2813.83837890625,0.8745598196983337,1.0,0.0,3.0,1.0,0.0
18085920,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9990000128746032,0.3742206990718841,0.2956728637218475,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8746815919876099,0.2204103469848632,0.2095098793506622,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.921988010406494,0.2560626268386841,0.1796211302280426,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8571463823318481,0.2072842717170715,0.1971513777971267,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7512737512588501,0.1380814909934997,0.6256458759307861,284.8454284667969,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.34234619140625,284.8531494140625,1.0,0.3354144692420959,1.0,1.0,0.0,1.0,-1.809537649154663,1.809535026550293,2.6384402644907823e-06,1.38715660572052,0.8113175630569458,0.8113175630569458,0.0,47.688602447509766,28.0,42843.078125,0.0,484.8849792480469,1.0,280.9579162597656,283.8843078613281,296.1363830566406,298.9818725585937,293.1499938964844,293.1499938964844,281.25,42615.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370148539543152,1.0,0.0,0.0,3.4898252487182617,3.4898488521575928,8.126446005007892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.51806640625,0.0,1409.486083984375,1895.4371337890625,0.0,2813.83837890625,0.8745598196983337,1.0,0.0,3.0,1.0,0.0
18085980,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.3872665464878082,0.2739670276641845,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.898227334022522,0.221085786819458,0.2098211199045181,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9497140645980836,0.256710022687912,0.1797937899827957,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8795323371887207,0.2077975273132324,0.1973213106393814,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7697972059249878,0.1381135880947113,0.6242550015449524,284.9964599609375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3934631347656,284.9916687011719,1.0,0.3279366195201874,1.0,1.0,0.0,1.0,-1.7825758457183838,1.7825732231140137,2.565755494288169e-06,1.368592619895935,0.9180360436439514,0.9180360436439514,0.0,43.48907852172852,31.0,41881.703125,0.0,455.0576477050781,1.0,281.2415466308594,284.02740478515625,296.0567932128906,298.7676696777344,293.1499938964844,293.1499938964844,280.95001220703125,33457.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206030130386353,1.0,0.0,0.0,3.5968871116638184,3.596910238265991,8.632705430500209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.65771484375,0.0,1456.1334228515625,1895.4371337890625,0.0,2661.15673828125,0.8913301825523376,1.0,0.0,3.0,1.0,0.0
18086040,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.3872665464878082,0.2739670276641845,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.898227334022522,0.221085786819458,0.2098211199045181,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9497140645980836,0.256710022687912,0.1797937899827957,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8795323371887207,0.2077975273132324,0.1973213106393814,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7697972059249878,0.1381135880947113,0.6242550015449524,284.9964599609375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3934631347656,284.9916687011719,1.0,0.3279366195201874,1.0,1.0,0.0,1.0,-1.7825758457183838,1.7825732231140137,2.565755494288169e-06,1.368592619895935,0.9180360436439514,0.9180360436439514,0.0,43.48907852172852,31.0,41881.703125,0.0,455.0576477050781,1.0,281.2415466308594,284.02740478515625,296.0567932128906,298.7676696777344,293.1499938964844,293.1499938964844,280.95001220703125,33457.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206030130386353,1.0,0.0,0.0,3.5968871116638184,3.596910238265991,8.632705430500209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.65771484375,0.0,1456.1334228515625,1895.4371337890625,0.0,2661.15673828125,0.8913301825523376,1.0,0.0,3.0,1.0,0.0
18086100,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9990000128746032,0.393646627664566,0.2657107710838318,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9082913994789124,0.2213156670331955,0.2100932300090789,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9605310559272766,0.256858617067337,0.1799709945917129,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.889062762260437,0.2079496830701828,0.1975152790546417,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7778418660163879,0.1381415724754333,0.6243664026260376,284.849365234375,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.41802978515625,284.8339538574219,1.0,0.3252638578414917,1.0,1.0,0.0,1.0,-1.773566961288452,1.7735644578933716,2.5417602955712937e-06,1.3624053001403809,0.8145405054092407,0.8145405054092407,0.0,41.9933967590332,31.0,42286.54296875,0.0,444.9968872070313,1.0,280.9990539550781,283.862060546875,296.1279602050781,298.9633178710937,293.1499938964844,293.1499938964844,280.95001220703125,38823.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255712389945984,1.0,0.0,0.0,3.54118275642395,3.541206121444702,8.367388772967388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.9580078125,0.0,1435.9383544921875,1895.4371337890625,0.0,2707.25830078125,0.8799362778663635,1.0,0.0,3.0,1.0,0.0
18086160,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.399637222290039,0.2595930993556976,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9162728190422058,0.2214243412017822,0.2101817727088928,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9680095911026,0.2568477094173431,0.1799571812152862,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8961194157600403,0.207982987165451,0.1975336968898773,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7838183045387268,0.1380971819162368,0.624055802822113,284.8732604980469,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4396057128906,284.8843078613281,1.0,0.3231738805770874,1.0,1.0,0.0,1.0,-1.7659587860107422,1.765956163406372,2.521318947401596e-06,1.3569600582122805,0.7950769066810608,0.7950769066810608,0.0,40.9006233215332,49.0,41687.375,0.0,437.0868225097656,1.0,280.9588317871094,283.93572998046875,296.1178894042969,298.8768615722656,293.1499938964844,293.1499938964844,281.25,42696.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257170915603638,1.0,0.0,0.0,3.338348627090454,3.3383710384368896,7.436296982632484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.3447265625,0.0,1259.120361328125,1895.4371337890625,0.0,2708.61279296875,0.8427567481994629,1.0,0.0,3.0,1.0,0.0
18086220,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.4100810289382934,0.266216903924942,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9088952541351318,0.2222949415445327,0.21087446808815,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9606963992118835,0.2576656639575958,0.180401474237442,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8893143534660339,0.2086575031280517,0.1980531960725784,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7777083516120911,0.1384317576885223,0.6252344846725464,285.0299072265625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4723205566406,285.0277099609375,1.0,0.3266802132129669,1.0,1.0,0.0,1.0,-1.7772921323776243,1.7772895097732544,2.5524520879116608e-06,1.365570902824402,0.9247221946716307,0.9247221946716307,0.0,42.16307067871094,67.0,41613.78125,0.0,447.7940673828125,1.0,281.23992919921875,284.06561279296875,296.0688171386719,298.7406005859375,293.1499938964844,293.1499938964844,280.95001220703125,31980.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108887076377869,1.0,0.0,0.0,3.5219008922576904,3.521923065185547,8.276516609839746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.8369140625,0.0,1366.2506103515625,1895.4371337890625,0.0,2571.379638671875,0.8735560774803162,1.0,0.0,3.0,1.0,0.0
18086280,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.4100810289382934,0.266216903924942,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9088952541351318,0.2222949415445327,0.21087446808815,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9606963992118835,0.2576656639575958,0.180401474237442,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8893143534660339,0.2086575031280517,0.1980531960725784,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7777083516120911,0.1384317576885223,0.6252344846725464,285.0299072265625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4723205566406,285.0277099609375,1.0,0.3266802132129669,1.0,1.0,0.0,1.0,-1.7772921323776243,1.7772895097732544,2.5524520879116608e-06,1.365570902824402,0.9247221946716307,0.9247221946716307,0.0,42.16307067871094,67.0,41613.78125,0.0,447.7940673828125,1.0,281.23992919921875,284.06561279296875,296.0688171386719,298.7406005859375,293.1499938964844,293.1499938964844,280.95001220703125,31980.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108887076377869,1.0,0.0,0.0,3.5219008922576904,3.521923065185547,8.276516609839746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.8369140625,0.0,1366.2506103515625,1895.4371337890625,0.0,2571.379638671875,0.8735560774803162,1.0,0.0,3.0,1.0,0.0
18086340,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.4141756296157837,0.2914618551731109,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8819493651390076,0.2227513343095779,0.2116204053163528,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.929555118083954,0.2578718662261963,0.1808194369077682,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8633215427398682,0.2089330554008484,0.198622927069664,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7550312876701355,0.1383305042982101,0.6263329386711121,284.90985107421875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4627990722656,284.9190979003906,1.0,0.33655846118927,1.0,1.0,0.0,1.0,-1.8109943866729736,1.8109917640686035,2.6461279958311934e-06,1.390976071357727,0.8321107625961304,0.8321107625961304,0.0,47.067378997802734,85.0,42696.59765625,0.0,483.91943359375,1.0,280.9591979980469,283.9441223144531,296.1600952148437,298.9555358886719,293.1499938964844,293.1499938964844,281.25,39001.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227306604385376,1.0,0.0,0.0,3.412698268890381,3.4127206802368164,7.771218406560365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.4248046875,0.0,1305.8369140625,1895.4371337890625,0.0,2680.8857421875,0.8554841876029968,1.0,0.0,3.0,1.0,0.0
18086400,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.4141756296157837,0.2914618551731109,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8819493651390076,0.2227513343095779,0.2116204053163528,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.929555118083954,0.2578718662261963,0.1808194369077682,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8633215427398682,0.2089330554008484,0.198622927069664,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7550312876701355,0.1383305042982101,0.6263329386711121,284.90985107421875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4627990722656,284.9190979003906,1.0,0.33655846118927,1.0,1.0,0.0,1.0,-1.8109943866729736,1.8109917640686035,2.6461279958311934e-06,1.390976071357727,0.8321107625961304,0.8321107625961304,0.0,47.067378997802734,85.0,42696.59765625,0.0,483.91943359375,1.0,280.9591979980469,283.9441223144531,296.1600952148437,298.9555358886719,293.1499938964844,293.1499938964844,281.25,39001.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227306604385376,1.0,0.0,0.0,3.412698268890381,3.4127206802368164,7.771218406560365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.4248046875,0.0,1305.8369140625,1895.4371337890625,0.0,2680.8857421875,0.8554841876029968,1.0,0.0,3.0,1.0,0.0
18086460,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9990000128746032,0.4139454364776611,0.3287357985973358,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8488789200782776,0.2239576429128646,0.2127442955970764,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8908311724662781,0.2589513957500458,0.1815306842327118,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.831905722618103,0.2099220305681228,0.1995531469583511,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.7275241017341614,0.1385141164064407,0.6276731491088867,285.09130859375,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4234619140625,285.0901794433594,1.0,0.3512771129608154,1.0,1.0,0.0,1.0,-1.860670566558838,1.860667705535889,2.788112624330097e-06,1.4285943508148191,1.0,1.0,0.0,55.03368377685547,103.0,43390.234375,0.0,541.8228149414062,1.0,281.24176025390625,284.08819580078125,296.123779296875,298.8890686035156,293.1499938964844,293.1499938964844,280.95001220703125,30172.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170169591903687,1.0,0.0,0.0,3.645862579345703,3.645885467529297,8.869392900123785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.1787109375,0.0,1485.0189208984375,1895.4371337890625,0.0,2627.956298828125,0.9003289937973022,1.0,0.0,3.0,1.0,0.0
18086520,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9990000128746032,0.4139454364776611,0.3287357985973358,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8488789200782776,0.2239576429128646,0.2127442955970764,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8908311724662781,0.2589513957500458,0.1815306842327118,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.831905722618103,0.2099220305681228,0.1995531469583511,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.7275241017341614,0.1385141164064407,0.6276731491088867,285.09130859375,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4234619140625,285.0901794433594,1.0,0.3512771129608154,1.0,1.0,0.0,1.0,-1.860670566558838,1.860667705535889,2.788112624330097e-06,1.4285943508148191,1.0,1.0,0.0,55.03368377685547,103.0,43390.234375,0.0,541.8228149414062,1.0,281.24176025390625,284.08819580078125,296.123779296875,298.8890686035156,293.1499938964844,293.1499938964844,280.95001220703125,30172.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170169591903687,1.0,0.0,0.0,3.645862579345703,3.645885467529297,8.869392900123785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.1787109375,0.0,1485.0189208984375,1895.4371337890625,0.0,2627.956298828125,0.9003289937973022,1.0,0.0,3.0,1.0,0.0
18086580,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.996499001979828,0.4086854755878448,0.3694645762443542,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.81647789478302,0.2251467406749725,0.2143489122390747,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8539073467254639,0.2597778439521789,0.1825191378593444,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7991381287574768,0.2109178155660629,0.2009662389755249,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.697350800037384,0.1386199742555618,0.6304038763046265,284.9281005859375,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.35943603515625,284.9325866699219,1.0,0.3694863319396972,1.0,1.0,0.0,1.0,-1.919488906860352,1.9194859266281128,2.9627374260599022e-06,1.4737578630447388,0.918082356452942,0.918082356452942,0.0,66.05433654785156,106.0,45393.48828125,0.0,618.7719116210938,1.0,280.9567565917969,283.89501953125,296.21807861328125,299.1720275878906,293.1499938964844,293.1499938964844,280.6499938964844,35361.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376572132110596,1.0,0.0,0.0,3.6903328895568848,3.690357208251953,9.087080456993136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.16015625,0.0,1573.6776123046875,1895.4371337890625,0.0,2819.834716796875,0.9137006998062134,1.0,0.0,3.0,1.0,0.0
18086640,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.996499001979828,0.4086854755878448,0.3694645762443542,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.81647789478302,0.2251467406749725,0.2143489122390747,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8539073467254639,0.2597778439521789,0.1825191378593444,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7991381287574768,0.2109178155660629,0.2009662389755249,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.697350800037384,0.1386199742555618,0.6304038763046265,284.9281005859375,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.35943603515625,284.9325866699219,1.0,0.3694863319396972,1.0,1.0,0.0,1.0,-1.919488906860352,1.9194859266281128,2.9627374260599022e-06,1.4737578630447388,0.918082356452942,0.918082356452942,0.0,66.05433654785156,106.0,45393.48828125,0.0,618.7719116210938,1.0,280.9567565917969,283.89501953125,296.21807861328125,299.1720275878906,293.1499938964844,293.1499938964844,280.6499938964844,35361.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376572132110596,1.0,0.0,0.0,3.6903328895568848,3.690357208251953,9.087080456993136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.16015625,0.0,1573.6776123046875,1895.4371337890625,0.0,2819.834716796875,0.9137006998062134,1.0,0.0,3.0,1.0,0.0
18086700,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9711546897888184,0.4068766236305237,0.3673179447650909,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.7945253252983093,0.2256029993295669,0.215136632323265,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.8318056464195251,0.2599906921386719,0.1829452067613601,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7771427631378174,0.2112830281257629,0.2016665041446685,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.6770442724227905,0.1385203748941421,0.631634533405304,284.81060791015625,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3326110839844,284.8009033203125,1.0,0.376152366399765,1.0,1.0,0.0,1.0,-1.918900966644287,1.918898105621338,2.961113523269887e-06,1.4734132289886477,0.8172356486320496,0.8172356486320496,0.0,73.76271057128906,106.0,46025.03515625,0.0,644.09765625,1.0,280.7004699707031,283.7484130859375,296.2479858398437,299.3331604003906,293.1499938964844,293.1499938964844,280.6499938964844,40264.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849854588508606,1.0,0.0,0.0,3.6151299476623535,3.615154266357422,8.720494406588841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.42138671875,0.0,1526.318359375,1895.4371337890625,0.0,2933.908447265625,0.897294819355011,1.0,0.0,3.0,1.0,0.0
18086760,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9512569308280944,0.4070045948028564,0.3667853772640228,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7795749306678772,0.2260849475860595,0.215787649154663,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.817182719707489,0.2602227032184601,0.183245301246643,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7627451419830322,0.2116713970899582,0.2022327631711959,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.6635609865188599,0.1384672224521637,0.6323336958885193,284.8637084960937,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3207092285156,284.87518310546875,1.0,0.3819111287593841,1.0,1.0,0.0,1.0,-1.920920491218567,1.920917510986328,2.967047294077929e-06,1.4748454093933103,0.8102784752845764,0.8102784752845764,0.0,79.93512725830078,94.0,45628.45703125,0.0,665.8169555664062,1.0,280.65869140625,283.8373413085937,296.2056579589844,299.21539306640625,293.1499938964844,293.1499938964844,280.95001220703125,42644.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539579510688782,1.0,0.0,0.0,3.42233681678772,3.4223599433898926,7.815176559233805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.279296875,0.0,1340.9427490234375,1895.4371337890625,0.0,2972.3544921875,0.8614117503166199,1.0,0.0,3.0,1.0,0.0
18086820,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9422326683998108,0.4109708666801452,0.369594544172287,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7728682160377502,0.2279461920261383,0.2174509316682815,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8099026679992676,0.2617822885513305,0.1842310279607772,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7562597990036011,0.2132939249277115,0.2036844789981842,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6570132374763489,0.1391471326351165,0.6350055932998657,285.0244140625,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3253479003906,285.0216979980469,1.0,0.3864235579967499,1.0,1.0,0.0,1.0,-1.9324207305908203,1.932417750358581,3.0016467462701257e-06,1.4834765195846558,0.9388290643692015,0.9388290643692015,0.0,84.01071166992188,82.0,45550.77734375,0.0,688.1109008789062,1.0,280.9413452148437,283.9723815917969,296.1273803710937,299.0473327636719,293.1499938964844,293.1499938964844,280.6499938964844,32313.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843943178653717,1.0,0.0,0.0,3.59480357170105,3.594826459884644,8.622706673122593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.099609375,0.0,1445.4588623046875,1895.4371337890625,0.0,2878.57763671875,0.8901365995407104,1.0,0.0,3.0,1.0,0.0
18086880,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9422326683998108,0.4109708666801452,0.369594544172287,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7728682160377502,0.2279461920261383,0.2174509316682815,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8099026679992676,0.2617822885513305,0.1842310279607772,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7562597990036011,0.2132939249277115,0.2036844789981842,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6570132374763489,0.1391471326351165,0.6350055932998657,285.0244140625,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3253479003906,285.0216979980469,1.0,0.3864235579967499,1.0,1.0,0.0,1.0,-1.9324207305908203,1.932417750358581,3.0016467462701257e-06,1.4834765195846558,0.9388290643692015,0.9388290643692015,0.0,84.01071166992188,82.0,45550.77734375,0.0,688.1109008789062,1.0,280.9413452148437,283.9723815917969,296.1273803710937,299.0473327636719,293.1499938964844,293.1499938964844,280.6499938964844,32313.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843943178653717,1.0,0.0,0.0,3.59480357170105,3.594826459884644,8.622706673122593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.099609375,0.0,1445.4588623046875,1895.4371337890625,0.0,2878.57763671875,0.8901365995407104,1.0,0.0,3.0,1.0,0.0
18086940,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9515791535377502,0.4144967198371887,0.3728868961334228,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7794255018234253,0.2296225726604461,0.2190512120723724,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8157588243484497,0.2629485428333282,0.1851011514663696,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.762328565120697,0.2147457152605056,0.2050680965185165,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6621612906455994,0.1399534046649933,0.6383417844772339,284.8951721191406,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.32879638671875,284.90301513671875,1.0,0.3861421346664428,1.0,1.0,0.0,1.0,-1.945011734962464,1.945008635520935,3.0398332455661148e-06,1.4929569959640503,0.8328055739402771,0.8328055739402771,0.0,82.26331329345703,70.0,46241.52734375,0.0,692.2343139648438,1.0,280.657958984375,283.8461608886719,296.1954040527344,299.22149658203125,293.1499938964844,293.1499938964844,280.95001220703125,39751.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855471670627594,1.0,0.0,0.0,3.4606332778930664,3.46065616607666,7.991061465872917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.3056640625,0.0,1359.13037109375,1895.4371337890625,0.0,2986.54345703125,0.8665521740913391,1.0,0.0,3.0,1.0,0.0
18087000,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9515791535377502,0.4144967198371887,0.3728868961334228,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7794255018234253,0.2296225726604461,0.2190512120723724,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8157588243484497,0.2629485428333282,0.1851011514663696,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.762328565120697,0.2147457152605056,0.2050680965185165,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6621612906455994,0.1399534046649933,0.6383417844772339,284.8951721191406,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.32879638671875,284.90301513671875,1.0,0.3861421346664428,1.0,1.0,0.0,1.0,-1.945011734962464,1.945008635520935,3.0398332455661148e-06,1.4929569959640503,0.8328055739402771,0.8328055739402771,0.0,82.26331329345703,70.0,46241.52734375,0.0,692.2343139648438,1.0,280.657958984375,283.8461608886719,296.1954040527344,299.22149658203125,293.1499938964844,293.1499938964844,280.95001220703125,39751.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855471670627594,1.0,0.0,0.0,3.4606332778930664,3.46065616607666,7.991061465872917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.3056640625,0.0,1359.13037109375,1895.4371337890625,0.0,2986.54345703125,0.8665521740913391,1.0,0.0,3.0,1.0,0.0
