time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9731828570365906,0.4195265471935272,0.3767553269863128,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7964796423912048,0.2319545447826385,0.2208025306463241,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8313389420509338,0.2648821175098419,0.1860882043838501,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7785252332687378,0.2168076485395431,0.2065786570310592,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6766043901443481,0.1413069069385528,0.642466127872467,285.04656982421875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.34228515625,285.04315185546875,1.0,0.3827637434005737,1.0,1.0,0.0,1.0,-1.9597071409225464,1.959704041481018,3.0842820706311613e-06,1.503703236579895,0.971232771873474,0.971232771873474,0.0,76.61907958984375,58.0,46235.0546875,0.0,685.0594482421875,1.0,280.94195556640625,283.9748840332031,296.1461181640625,299.1016845703125,293.1499938964844,293.1499938964844,280.6499938964844,31477.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468539714813232,1.0,0.0,0.0,3.64776873588562,3.647791862487793,8.87866917764768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.27880859375,0.0,1496.8704833984375,1895.4371337890625,0.0,2905.813720703125,0.9014372229576112,1.0,0.0,3.0,1.0,0.0
18087120,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9731828570365906,0.4195265471935272,0.3767553269863128,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7964796423912048,0.2319545447826385,0.2208025306463241,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8313389420509338,0.2648821175098419,0.1860882043838501,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7785252332687378,0.2168076485395431,0.2065786570310592,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6766043901443481,0.1413069069385528,0.642466127872467,285.04656982421875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.34228515625,285.04315185546875,1.0,0.3827637434005737,1.0,1.0,0.0,1.0,-1.9597071409225464,1.959704041481018,3.0842820706311613e-06,1.503703236579895,0.971232771873474,0.971232771873474,0.0,76.61907958984375,58.0,46235.0546875,0.0,685.0594482421875,1.0,280.94195556640625,283.9748840332031,296.1461181640625,299.1016845703125,293.1499938964844,293.1499938964844,280.6499938964844,31477.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468539714813232,1.0,0.0,0.0,3.64776873588562,3.647791862487793,8.87866917764768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.27880859375,0.0,1496.8704833984375,1895.4371337890625,0.0,2905.813720703125,0.9014372229576112,1.0,0.0,3.0,1.0,0.0
18087180,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990086555480956,0.4233850240707397,0.3800334334373474,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8216099143028259,0.2340037077665329,0.222547173500061,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8557516932487488,0.2663179337978363,0.1869966238737106,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8038493394851685,0.2186005413532257,0.2080763429403305,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6994550824165344,0.1426012516021728,0.6470751166343689,284.8894958496094,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3481140136719,284.8960266113281,1.0,0.3774479329586029,1.0,1.0,0.0,1.0,-1.9741601943969729,1.9741569757461548,3.1280258099286584e-06,1.514051914215088,0.8536286354064941,0.8536286354064941,0.0,68.83101654052734,46.0,47107.5703125,0.0,670.3477172851562,1.0,280.6573486328125,283.8161315917969,296.2203674316406,299.2991943359375,293.1499938964844,293.1499938964844,280.95001220703125,38932.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603564500808716,1.0,0.0,0.0,3.558687210083008,3.558711051940918,8.450315931440855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.189453125,0.0,1455.322021484375,1895.4371337890625,0.0,3032.34814453125,0.8871500492095947,1.0,0.0,3.0,1.0,0.0
18087240,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990086555480956,0.4233850240707397,0.3800334334373474,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8216099143028259,0.2340037077665329,0.222547173500061,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8557516932487488,0.2663179337978363,0.1869966238737106,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8038493394851685,0.2186005413532257,0.2080763429403305,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6994550824165344,0.1426012516021728,0.6470751166343689,284.8894958496094,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3481140136719,284.8960266113281,1.0,0.3774479329586029,1.0,1.0,0.0,1.0,-1.9741601943969729,1.9741569757461548,3.1280258099286584e-06,1.514051914215088,0.8536286354064941,0.8536286354064941,0.0,68.83101654052734,46.0,47107.5703125,0.0,670.3477172851562,1.0,280.6573486328125,283.8161315917969,296.2203674316406,299.2991943359375,293.1499938964844,293.1499938964844,280.95001220703125,38932.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603564500808716,1.0,0.0,0.0,3.558687210083008,3.558711051940918,8.450315931440855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.189453125,0.0,1455.322021484375,1895.4371337890625,0.0,3032.34814453125,0.8871500492095947,1.0,0.0,3.0,1.0,0.0
18087300,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.4267951250076294,0.3692238628864288,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8311054706573486,0.2351992428302765,0.2234382033348083,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.865784227848053,0.2672463655471802,0.1874413788318634,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8136951923370361,0.2196500450372696,0.2088403403759002,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7085868716239929,0.1433593928813934,0.6495575904846191,285.02789306640625,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3580017089844,285.0372009277344,1.0,0.3736846446990967,1.0,1.0,0.0,1.0,-1.96662700176239,1.9666239023208616,3.104768666162272e-06,1.5083744525909424,0.9471748471260072,0.9471748471260072,0.0,65.89559936523438,46.0,46441.296875,0.0,654.640380859375,1.0,280.9001159667969,283.96356201171875,296.1556396484375,299.0980834960937,293.1499938964844,293.1499938964844,280.95001220703125,33778.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543258309364319,1.0,0.0,0.0,3.613511562347412,3.613534927368164,8.712688668310875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.81298828125,0.0,1476.4976806640625,1895.4371337890625,0.0,2975.802734375,0.8976883292198181,1.0,0.0,3.0,1.0,0.0
18087360,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.4323711395263672,0.3549551367759704,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8427445888519287,0.2365578711032867,0.224548727273941,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8783678412437439,0.2683585584163666,0.1880890280008316,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8250496983528137,0.2208509892225265,0.2098062634468078,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.719074547290802,0.1442795395851135,0.6528154015541077,285.0229187011719,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3812866210937,285.0179443359375,1.0,0.3692963719367981,1.0,1.0,0.0,1.0,-1.956759452819824,1.956756353378296,3.074160531468806e-06,1.500737547874451,0.9717003107070924,0.9717003107070924,0.0,62.58843612670898,34.0,46442.8515625,0.0,635.9783325195312,1.0,280.9422607421875,283.93878173828125,296.161865234375,299.1462707519531,293.1499938964844,293.1499938964844,280.6499938964844,32339.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518728017807007,1.0,0.0,0.0,3.7094106674194336,3.709434509277344,9.181277391689946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.2119140625,0.0,1572.4427490234375,1895.4371337890625,0.0,2952.814697265625,0.9159334301948548,1.0,0.0,3.0,1.0,0.0
18087420,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9990000128746032,0.4463339447975158,0.3218065798282623,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8727001547813416,0.2387553751468658,0.2265011668205261,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9103130102157592,0.2698238492012024,0.1890682280063629,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8530921936035156,0.2227554321289062,0.2114783525466919,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7436143755912781,0.1459800153970718,0.6593528389930725,284.8553771972656,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4438171386719,284.8631591796875,1.0,0.3588849902153015,1.0,1.0,0.0,1.0,-1.930338740348816,1.9303357601165767,2.993073167090188e-06,1.480309247970581,0.8241016268730164,0.8241016268730164,0.0,55.292327880859375,37.0,46305.31640625,0.0,592.0765380859375,1.0,280.6571960449219,283.793701171875,296.2156677246094,299.2654113769531,293.1499938964844,293.1499938964844,280.95001220703125,41748.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861125648021698,1.0,0.0,0.0,3.5203869342803955,3.5204105377197266,8.269401519100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.12353515625,0.0,1435.177001953125,1895.4371337890625,0.0,3039.562744140625,0.8808427453041077,1.0,0.0,3.0,1.0,0.0
18087480,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9990000128746032,0.4463339447975158,0.3218065798282623,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8727001547813416,0.2387553751468658,0.2265011668205261,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9103130102157592,0.2698238492012024,0.1890682280063629,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8530921936035156,0.2227554321289062,0.2114783525466919,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7436143755912781,0.1459800153970718,0.6593528389930725,284.8553771972656,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4438171386719,284.8631591796875,1.0,0.3588849902153015,1.0,1.0,0.0,1.0,-1.930338740348816,1.9303357601165767,2.993073167090188e-06,1.480309247970581,0.8241016268730164,0.8241016268730164,0.0,55.292327880859375,37.0,46305.31640625,0.0,592.0765380859375,1.0,280.6571960449219,283.793701171875,296.2156677246094,299.2654113769531,293.1499938964844,293.1499938964844,280.95001220703125,41748.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861125648021698,1.0,0.0,0.0,3.5203869342803955,3.5204105377197266,8.269401519100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.12353515625,0.0,1435.177001953125,1895.4371337890625,0.0,3039.562744140625,0.8808427453041077,1.0,0.0,3.0,1.0,0.0
18087540,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.4641292095184326,0.2957476377487182,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9013481736183168,0.2416322380304336,0.2287996858358383,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9427438378334044,0.2720861732959747,0.1903064996004104,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8801671266555786,0.2252773940563202,0.2134607136249542,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7675867676734924,0.1483616083860397,0.6681281328201294,285.00762939453125,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5301208496094,285.0039978027344,1.0,0.3525524437427521,1.0,1.0,0.0,1.0,-1.916193962097168,1.9161909818649288,2.949832833110122e-06,1.46913743019104,0.938575804233551,0.938575804233551,0.0,50.17366409301758,40.0,45632.9375,0.0,565.0839233398438,1.0,280.9419860839844,283.9366149902344,296.1542053222656,299.0849304199219,293.1499938964844,293.1499938964844,280.6499938964844,33070.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470268845558167,1.0,0.0,0.0,3.64513635635376,3.645159721374512,8.865859513207397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.01513671875,0.0,1505.8775634765625,1895.4371337890625,0.0,2907.432373046875,0.901944935321808,1.0,0.0,3.0,1.0,0.0
18087600,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.4641292095184326,0.2957476377487182,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9013481736183168,0.2416322380304336,0.2287996858358383,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9427438378334044,0.2720861732959747,0.1903064996004104,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8801671266555786,0.2252773940563202,0.2134607136249542,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7675867676734924,0.1483616083860397,0.6681281328201294,285.00762939453125,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5301208496094,285.0039978027344,1.0,0.3525524437427521,1.0,1.0,0.0,1.0,-1.916193962097168,1.9161909818649288,2.949832833110122e-06,1.46913743019104,0.938575804233551,0.938575804233551,0.0,50.17366409301758,40.0,45632.9375,0.0,565.0839233398438,1.0,280.9419860839844,283.9366149902344,296.1542053222656,299.0849304199219,293.1499938964844,293.1499938964844,280.6499938964844,33070.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470268845558167,1.0,0.0,0.0,3.64513635635376,3.645159721374512,8.865859513207397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.01513671875,0.0,1505.8775634765625,1895.4371337890625,0.0,2907.432373046875,0.901944935321808,1.0,0.0,3.0,1.0,0.0
18087660,297.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.4737082421779632,0.2842472195625305,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9165828824043274,0.2431356757879257,0.2302585691213607,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9580714106559752,0.2731503248214721,0.1911177933216095,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8940037488937378,0.2265832722187042,0.214728444814682,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7803065180778503,0.1497301012277603,0.6741387844085693,284.8521423339844,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.5763854980469,284.8446655273437,1.0,0.3503845036029815,1.0,1.0,0.0,1.0,-1.9138472080230715,1.913844347000122,2.942712626463617e-06,1.4672973155975342,0.8294768929481506,0.8294768929481506,0.0,48.13985824584961,40.0,46198.29296875,0.0,556.7820434570312,1.0,280.68896484375,283.7689514160156,296.232177734375,299.2950134277344,293.1499938964844,293.1499938964844,280.6499938964844,38851.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535844087600708,1.0,0.0,0.0,3.5884556770324707,3.588479518890381,8.592280664743157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.212890625,0.0,1486.74853515625,1895.4371337890625,0.0,2968.853759765625,0.8907749056816101,1.0,0.0,3.0,1.0,0.0
18087720,297.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.4809168577194214,0.2771399021148681,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9271712899208068,0.2442434877157211,0.2312561869621276,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9672448039054872,0.2738658487796783,0.1915897578001022,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9030464291572572,0.2275341302156448,0.2155816704034805,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7888518571853638,0.1507642269134521,0.6785462498664856,284.8834228515625,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6104736328125,284.8922119140625,1.0,0.3492417335510254,1.0,1.0,0.0,1.0,-1.9133926630020144,1.913389682769776,2.9413301945169223e-06,1.466937780380249,0.8232284188270569,0.8232284188270569,0.0,46.9463996887207,60.0,45901.93359375,0.0,552.5717163085938,1.0,280.658203125,283.8276062011719,296.225341796875,299.2338562011719,293.1499938964844,293.1499938964844,280.95001220703125,41027.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545495867729187,1.0,0.0,0.0,3.454751968383789,3.454775094985962,7.96392328084039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.85205078125,0.0,1362.20361328125,1895.4371337890625,0.0,2977.900390625,0.8665527701377869,1.0,0.0,3.0,1.0,0.0
18087780,297.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.4957455098628998,0.2813368439674377,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9262760281562804,0.2475474625825882,0.2341771423816681,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9650922417640686,0.2764258980751037,0.193201333284378,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9020223617553712,0.2304176986217498,0.2181251645088195,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.789637565612793,0.1536267846822738,0.6908243894577026,285.0533142089844,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.67218017578125,285.0516357421875,1.0,0.3551247715950012,1.0,1.0,0.0,1.0,-1.9416450262069704,1.941641926765442,3.02707007904246e-06,1.4886666536331177,0.9712949395179749,0.9712949395179749,0.0,48.32368087768555,80.0,46128.24609375,0.0,577.3771362304688,1.0,280.94189453125,283.97174072265625,296.1868591308594,299.1259155273437,293.1499938964844,293.1499938964844,280.6499938964844,31488.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434181809425354,1.0,0.0,0.0,3.641369104385376,3.641392230987549,8.847542858347879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.5478515625,0.0,1489.9144287109375,1895.4371337890625,0.0,2873.667724609375,0.9001011848449707,1.0,0.0,3.0,1.0,0.0
18087840,297.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.4957455098628998,0.2813368439674377,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9262760281562804,0.2475474625825882,0.2341771423816681,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9650922417640686,0.2764258980751037,0.193201333284378,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9020223617553712,0.2304176986217498,0.2181251645088195,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.789637565612793,0.1536267846822738,0.6908243894577026,285.0533142089844,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.67218017578125,285.0516357421875,1.0,0.3551247715950012,1.0,1.0,0.0,1.0,-1.9416450262069704,1.941641926765442,3.02707007904246e-06,1.4886666536331177,0.9712949395179749,0.9712949395179749,0.0,48.32368087768555,80.0,46128.24609375,0.0,577.3771362304688,1.0,280.94189453125,283.97174072265625,296.1868591308594,299.1259155273437,293.1499938964844,293.1499938964844,280.6499938964844,31488.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434181809425354,1.0,0.0,0.0,3.641369104385376,3.641392230987549,8.847542858347879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.5478515625,0.0,1489.9144287109375,1895.4371337890625,0.0,2873.667724609375,0.9001011848449707,1.0,0.0,3.0,1.0,0.0
18087900,297.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9990000128746032,0.5007654428482056,0.2911397814750671,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.916556715965271,0.2491093575954437,0.2358244210481643,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9552579522132874,0.2775441110134125,0.1941422373056411,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.893494725227356,0.2317710369825363,0.2195708602666854,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7830272316932678,0.154964804649353,0.697562038898468,284.9183654785156,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6847229003906,284.905517578125,1.0,0.360821396112442,1.0,1.0,0.0,1.0,-1.9663444757461548,1.9663413763046265,3.103488097622176e-06,1.5078805685043335,0.8970243334770203,0.8970243334770203,0.0,50.6004524230957,80.0,47461.2734375,0.0,603.1950073242188,1.0,280.6971435546875,283.80029296875,296.2727966308594,299.3895263671875,293.1499938964844,293.1499938964844,280.6499938964844,34449.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524628281593323,1.0,0.0,0.0,3.670887470245361,3.6709115505218506,8.991568165583885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.57177734375,0.0,1544.8653564453125,1895.4371337890625,0.0,2958.343505859375,0.9070643186569214,1.0,0.0,3.0,1.0,0.0
18087960,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.5039684176445007,0.3058776259422302,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9022034406661988,0.2505097091197967,0.2372906655073166,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9391925930976868,0.2784405052661896,0.1948870867490768,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8802661895751953,0.2329670041799545,0.2208452671766281,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7722306251525879,0.1561117023229599,0.7035310864448547,284.9212951660156,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6830444335937,284.9287109375,1.0,0.3680126965045929,1.0,1.0,0.0,1.0,-1.9953902959823608,1.995387077331543,3.1947756724548526e-06,1.530515193939209,0.8845188617706299,0.8845188617706299,0.0,53.94307327270508,100.0,47865.140625,0.0,636.5891723632812,1.0,280.6573791503906,283.8206481933594,296.2822265625,299.385498046875,293.1499938964844,293.1499938964844,280.95001220703125,37093.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584154844284058,1.0,0.0,0.0,3.61127519607544,3.6112990379333496,8.701907745489734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.41015625,0.0,1498.602294921875,1895.4371337890625,0.0,3014.144775390625,0.8976749181747437,1.0,0.0,3.0,1.0,0.0
18088020,297.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.9990000128746032,0.5073877573013306,0.3442704379558563,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8707444667816162,0.2540647685527801,0.2407026588916778,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.9014763236045836,0.2811819314956665,0.196798101067543,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.8501460552215576,0.2360519617795944,0.2238330096006393,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.7471116781234741,0.1586533933877945,0.7159245610237122,285.1426696777344,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6470947265625,285.147216796875,1.0,0.3860918581485748,1.0,1.0,0.0,1.0,-2.0663504600524902,2.066346883773804,3.423961288717692e-06,1.5858397483825684,1.0,1.0,0.0,63.19295883178711,118.0,48683.25390625,0.0,725.8297729492188,1.0,280.9430847167969,284.0155944824219,296.2488708496094,299.3336181640625,293.1499938964844,293.1499938964844,280.6499938964844,32217.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562901616096497,1.0,0.0,0.0,3.782417535781861,3.782442331314087,9.546237151880632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.91162109375,0.0,1656.20947265625,1895.4371337890625,0.0,2994.216796875,0.9321156144142152,1.0,0.0,3.0,1.0,0.0
18088080,297.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.9990000128746032,0.5073877573013306,0.3442704379558563,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8707444667816162,0.2540647685527801,0.2407026588916778,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.9014763236045836,0.2811819314956665,0.196798101067543,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.8501460552215576,0.2360519617795944,0.2238330096006393,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.7471116781234741,0.1586533933877945,0.7159245610237122,285.1426696777344,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6470947265625,285.147216796875,1.0,0.3860918581485748,1.0,1.0,0.0,1.0,-2.0663504600524902,2.066346883773804,3.423961288717692e-06,1.5858397483825684,1.0,1.0,0.0,63.19295883178711,118.0,48683.25390625,0.0,725.8297729492188,1.0,280.9430847167969,284.0155944824219,296.2488708496094,299.3336181640625,293.1499938964844,293.1499938964844,280.6499938964844,32217.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562901616096497,1.0,0.0,0.0,3.782417535781861,3.782442331314087,9.546237151880632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.91162109375,0.0,1656.20947265625,1895.4371337890625,0.0,2994.216796875,0.9321156144142152,1.0,0.0,3.0,1.0,0.0
18088140,297.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.5054417252540588,0.38965904712677,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8404107689857483,0.2573371529579162,0.2443493753671646,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8673273324966431,0.2835054695606231,0.1988739818334579,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8213732242584229,0.2388675659894943,0.2270414382219314,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7226694226264954,0.1607703119516372,0.7280996441841125,285.0089111328125,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5764465332031,285.0116577148437,1.0,0.407065749168396,1.0,1.0,0.0,1.0,-2.146203756332397,2.146199941635132,3.692441396196955e-06,1.6482373476028442,1.0,1.0,0.0,75.24986267089844,136.0,51343.40625,0.0,839.2411499023438,1.0,280.6578063964844,283.83038330078125,296.33563232421875,299.6436462402344,293.1499938964844,293.1499938964844,280.3500061035156,33722.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778494000434875,1.0,0.0,0.0,3.867971181869507,3.86799693107605,9.98296968646173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.9091796875,0.0,1771.4033203125,1895.4371337890625,0.0,3196.422607421875,0.9526312351226808,1.0,0.0,3.0,1.0,0.0
18088200,297.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.5054417252540588,0.38965904712677,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8404107689857483,0.2573371529579162,0.2443493753671646,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8673273324966431,0.2835054695606231,0.1988739818334579,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8213732242584229,0.2388675659894943,0.2270414382219314,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7226694226264954,0.1607703119516372,0.7280996441841125,285.0089111328125,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5764465332031,285.0116577148437,1.0,0.407065749168396,1.0,1.0,0.0,1.0,-2.146203756332397,2.146199941635132,3.692441396196955e-06,1.6482373476028442,1.0,1.0,0.0,75.24986267089844,136.0,51343.40625,0.0,839.2411499023438,1.0,280.6578063964844,283.83038330078125,296.33563232421875,299.6436462402344,293.1499938964844,293.1499938964844,280.3500061035156,33722.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778494000434875,1.0,0.0,0.0,3.867971181869507,3.86799693107605,9.98296968646173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.9091796875,0.0,1771.4033203125,1895.4371337890625,0.0,3196.422607421875,0.9526312351226808,1.0,0.0,3.0,1.0,0.0
18088260,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9990000128746032,0.4984563887119293,0.439984530210495,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8122788071632385,0.2601194679737091,0.2475245893001556,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8361002206802368,0.28520268201828,0.200474351644516,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7920590043067932,0.2412042468786239,0.2297991216182708,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6966589093208313,0.1622924506664276,0.7377178072929382,284.91815185546875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4743347167969,284.92486572265625,1.0,0.4296282529830932,1.0,1.0,0.0,1.0,-2.227252960205078,2.2272491455078125,3.976148491346976e-06,1.7115720510482788,0.9403325915336608,0.9403325915336608,0.0,89.94400787353516,124.0,53732.19140625,0.0,971.845458984375,1.0,280.3568725585937,283.6994934082031,296.3497314453125,299.82275390625,293.1499938964844,293.1499938964844,280.04998779296875,36878.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899275004863739,1.0,0.0,0.0,3.8371429443359375,3.83716893196106,9.82447204478376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.8310546875,0.0,1758.4189453125,1895.4371337890625,0.0,3396.8251953125,0.9481061697006226,1.0,0.0,3.0,1.0,0.0
18088320,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9990000128746032,0.4984563887119293,0.439984530210495,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8122788071632385,0.2601194679737091,0.2475245893001556,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8361002206802368,0.28520268201828,0.200474351644516,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7920590043067932,0.2412042468786239,0.2297991216182708,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6966589093208313,0.1622924506664276,0.7377178072929382,284.91815185546875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4743347167969,284.92486572265625,1.0,0.4296282529830932,1.0,1.0,0.0,1.0,-2.227252960205078,2.2272491455078125,3.976148491346976e-06,1.7115720510482788,0.9403325915336608,0.9403325915336608,0.0,89.94400787353516,124.0,53732.19140625,0.0,971.845458984375,1.0,280.3568725585937,283.6994934082031,296.3497314453125,299.82275390625,293.1499938964844,293.1499938964844,280.04998779296875,36878.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899275004863739,1.0,0.0,0.0,3.8371429443359375,3.83716893196106,9.82447204478376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.8310546875,0.0,1758.4189453125,1895.4371337890625,0.0,3396.8251953125,0.9481061697006226,1.0,0.0,3.0,1.0,0.0
18088380,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9815981984138488,0.4936755895614624,0.4449377655982971,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7931697964668274,0.2627864480018616,0.2504433691501617,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8167625069618225,0.2867898941040039,0.2018732875585556,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.77305006980896,0.2434031367301941,0.2322845458984375,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6792039275169373,0.1636195331811905,0.7456272840499878,284.8761901855469,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3974609375,284.8831787109375,1.0,0.4405469000339508,1.0,1.0,0.0,1.0,-2.252697467803955,2.2526934146881104,4.068549060320947e-06,1.732043981552124,0.8544405102729797,0.8544405102729797,0.0,100.93315887451172,112.0,54616.53515625,0.0,1038.9736328125,1.0,280.057373046875,283.6369323730469,296.33251953125,299.88983154296875,293.1499938964844,293.1499938964844,280.3500061035156,41034.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915000855922699,1.0,0.0,0.0,3.6399123668670654,3.639937162399292,8.84046528426552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.49365234375,0.0,1559.5362548828125,1895.4371337890625,0.0,3542.9541015625,0.907413125038147,1.0,0.0,3.0,1.0,0.0
18088440,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9815981984138488,0.4936755895614624,0.4449377655982971,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7931697964668274,0.2627864480018616,0.2504433691501617,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8167625069618225,0.2867898941040039,0.2018732875585556,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.77305006980896,0.2434031367301941,0.2322845458984375,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6792039275169373,0.1636195331811905,0.7456272840499878,284.8761901855469,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3974609375,284.8831787109375,1.0,0.4405469000339508,1.0,1.0,0.0,1.0,-2.252697467803955,2.2526934146881104,4.068549060320947e-06,1.732043981552124,0.8544405102729797,0.8544405102729797,0.0,100.93315887451172,112.0,54616.53515625,0.0,1038.9736328125,1.0,280.057373046875,283.6369323730469,296.33251953125,299.88983154296875,293.1499938964844,293.1499938964844,280.3500061035156,41034.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915000855922699,1.0,0.0,0.0,3.6399123668670654,3.639937162399292,8.84046528426552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.49365234375,0.0,1559.5362548828125,1895.4371337890625,0.0,3542.9541015625,0.907413125038147,1.0,0.0,3.0,1.0,0.0
18088500,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9773448705673218,0.4949949085712433,0.445193350315094,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7906798720359802,0.2644740641117096,0.2519342601299286,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8138036131858826,0.2880207598209381,0.2026253640651703,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.770525336265564,0.2448263019323349,0.2335402816534042,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6768425703048706,0.1645635366439819,0.749569833278656,285.032958984375,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.392578125,285.0419921875,1.0,0.4430549740791321,1.0,1.0,0.0,1.0,-2.260166645050049,2.260162591934204,4.096094471606193e-06,1.7381726503372192,0.9590596556663512,0.9590596556663512,0.0,103.23824310302734,112.0,54151.00390625,0.0,1056.47607421875,1.0,280.3021240234375,283.7992553710937,296.26055908203125,299.6719665527344,293.1499938964844,293.1499938964844,280.3500061035156,34558.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093667268753052,1.0,0.0,0.0,3.691117286682129,3.691141366958618,9.090943535738916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.5693359375,0.0,1568.490234375,1895.4371337890625,0.0,3490.725830078125,0.9159073233604432,1.0,0.0,3.0,1.0,0.0
18088560,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9793716669082642,0.497221827507019,0.4468489587306976,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7933667898178101,0.2663768231868744,0.2536389231681824,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8158482909202576,0.2894943654537201,0.2035818248987198,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7729501724243164,0.2464519739151001,0.2349883317947387,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.6791043877601624,0.1657196283340454,0.7542835474014282,285.044677734375,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3963928222656,285.0433349609375,1.0,0.444448322057724,1.0,1.0,0.0,1.0,-2.2727503776550293,2.272746324539185,4.14197984355269e-06,1.748069167137146,0.9986352920532228,0.9986352920532228,0.0,103.18073272705078,100.0,54574.29296875,0.0,1069.55615234375,1.0,280.34326171875,283.79119873046875,296.2679443359375,299.73858642578125,293.1499938964844,293.1499938964844,280.04998779296875,32608.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078378677368164,1.0,0.0,0.0,3.784912824630737,3.7849373817443848,9.558835927236942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.0546875,0.0,1662.1947021484375,1895.4371337890625,0.0,3476.527587890625,0.933262825012207,1.0,0.0,3.0,1.0,0.0
18088620,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.989963710308075,0.5005719065666199,0.4499416351318359,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8051868081092834,0.2696518898010254,0.2567090988159179,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8258147835731506,0.2916879057884216,0.2051428109407425,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7840683460235596,0.249203622341156,0.2375595718622207,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6895540356636047,0.1678274869918823,0.7632313370704651,284.9032287597656,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3929138183594,284.90802001953125,1.0,0.4444595575332641,1.0,1.0,0.0,1.0,-2.295869827270508,2.295865535736084,4.227278168400517e-06,1.7664153575897217,0.8958130478858948,0.8958130478858948,0.0,99.71393585205078,88.0,55790.0,0.0,1080.7532958984375,1.0,280.0562438964844,283.63446044921875,296.33331298828125,299.9440002441406,293.1499938964844,293.1499938964844,280.3500061035156,38021.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202083349227904,1.0,0.0,0.0,3.72271180152893,3.722737073898315,9.247240200238592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.02783203125,0.0,1631.00341796875,1895.4371337890625,0.0,3591.080810546875,0.923034131526947,1.0,0.0,3.0,1.0,0.0
18088680,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.989963710308075,0.5005719065666199,0.4499416351318359,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8051868081092834,0.2696518898010254,0.2567090988159179,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8258147835731506,0.2916879057884216,0.2051428109407425,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7840683460235596,0.249203622341156,0.2375595718622207,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6895540356636047,0.1678274869918823,0.7632313370704651,284.9032287597656,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3929138183594,284.90802001953125,1.0,0.4444595575332641,1.0,1.0,0.0,1.0,-2.295869827270508,2.295865535736084,4.227278168400517e-06,1.7664153575897217,0.8958130478858948,0.8958130478858948,0.0,99.71393585205078,88.0,55790.0,0.0,1080.7532958984375,1.0,280.0562438964844,283.63446044921875,296.33331298828125,299.9440002441406,293.1499938964844,293.1499938964844,280.3500061035156,38021.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202083349227904,1.0,0.0,0.0,3.72271180152893,3.722737073898315,9.247240200238592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.02783203125,0.0,1631.00341796875,1895.4371337890625,0.0,3591.080810546875,0.923034131526947,1.0,0.0,3.0,1.0,0.0
18088740,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9990000128746032,0.5062730312347412,0.4455716013908386,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.821689784526825,0.2735802829265594,0.2599401175975799,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8409721851348877,0.2946255207061767,0.2068095058202743,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8007732629776001,0.2525449097156524,0.2402574568986892,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7051213383674622,0.1704507619142532,0.7730084657669067,285.0722351074219,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4071960449219,285.0711364746094,1.0,0.4416088163852691,1.0,1.0,0.0,1.0,-2.3099899291992188,2.309985876083374,4.280699158698553e-06,1.7781115770339966,1.0,1.0,0.0,93.95885467529295,76.0,55524.86328125,0.0,1074.046142578125,1.0,280.3435363769531,283.7961120605469,296.2914428710937,299.8250427246094,293.1499938964844,293.1499938964844,280.04998779296875,33304.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140417575836182,1.0,0.0,0.0,3.8451836109161377,3.8452091217041016,9.86569034466811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.95703125,0.0,1740.11083984375,1895.4371337890625,0.0,3534.073974609375,0.9471150636672974,1.0,0.0,3.0,1.0,0.0
18088800,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9990000128746032,0.5062730312347412,0.4455716013908386,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.821689784526825,0.2735802829265594,0.2599401175975799,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8409721851348877,0.2946255207061767,0.2068095058202743,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8007732629776001,0.2525449097156524,0.2402574568986892,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7051213383674622,0.1704507619142532,0.7730084657669067,285.0722351074219,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4071960449219,285.0711364746094,1.0,0.4416088163852691,1.0,1.0,0.0,1.0,-2.3099899291992188,2.309985876083374,4.280699158698553e-06,1.7781115770339966,1.0,1.0,0.0,93.95885467529295,76.0,55524.86328125,0.0,1074.046142578125,1.0,280.3435363769531,283.7961120605469,296.2914428710937,299.8250427246094,293.1499938964844,293.1499938964844,280.04998779296875,33304.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140417575836182,1.0,0.0,0.0,3.8451836109161377,3.8452091217041016,9.86569034466811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.95703125,0.0,1740.11083984375,1895.4371337890625,0.0,3534.073974609375,0.9471150636672974,1.0,0.0,3.0,1.0,0.0
18088860,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.5117927193641663,0.4307202994823456,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.832565188407898,0.275877833366394,0.2621273994445801,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.851627767086029,0.2961864471435547,0.2079552412033081,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.812038779258728,0.2544786930084228,0.2420919984579086,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.715494692325592,0.1720602661371231,0.779935359954834,284.8890380859375,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.42681884765625,284.8831787109375,1.0,0.4382438957691192,1.0,1.0,0.0,1.0,-2.308201789855957,2.308197498321533,4.274196271580877e-06,1.7767897844314575,0.923560380935669,0.923560380935669,0.0,90.05012512207031,76.0,56520.453125,0.0,1056.046142578125,1.0,280.0750427246094,283.5911865234375,296.3609619140625,300.0528564453125,293.1499938964844,293.1499938964844,280.04998779296875,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237270951271056,1.0,0.0,0.0,3.848012924194336,3.848038911819458,9.88021270131867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.1044921875,0.0,1767.2020263671875,1895.4371337890625,0.0,3623.513671875,0.94841468334198,1.0,0.0,3.0,1.0,0.0
