time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088920,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.5155082941055298,0.4218783676624298,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.839020311832428,0.2770473062992096,0.2631658613681793,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8580139875411987,0.2968994081020355,0.2084123939275741,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.818350613117218,0.2554469108581543,0.2429423928260803,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7212381958961487,0.1728980243206024,0.7833232879638672,284.8871459960937,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4405517578125,284.8897399902344,1.0,0.4358766078948974,1.0,1.0,0.0,1.0,-2.304471254348755,2.304466962814331,4.2606511669873726e-06,1.774034023284912,0.9060845971107484,0.9060845971107484,0.0,87.70823669433594,64.0,56328.3046875,0.0,1042.874267578125,1.0,280.0566101074219,283.6015014648437,296.35137939453125,300.008544921875,293.1499938964844,293.1499938964844,279.75,38099.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256665110588074,1.0,0.0,0.0,3.7953951358795166,3.79542088508606,9.611856057745172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.06640625,0.0,1717.35546875,1895.4371337890625,0.0,3641.35791015625,0.9390106797218324,1.0,0.0,3.0,1.0,0.0
18088980,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.5286529660224915,0.3932022154331207,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8611935377120972,0.2803728580474853,0.2659654021263122,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8801285028457642,0.2989471852779388,0.209586814045906,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8389409780502319,0.258188396692276,0.2452040463685989,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.739836573600769,0.1753319948911667,0.7926436066627502,284.8759765625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4968566894531,284.88104248046875,1.0,0.4278680384159088,1.0,1.0,0.0,1.0,-2.2887163162231445,2.2887122631073,4.203248863632325e-06,1.7621415853500366,0.822832465171814,0.822832465171814,0.0,80.31868743896484,67.0,56063.3984375,0.0,997.4515991210938,1.0,279.7577819824219,283.5920104980469,296.3379821777344,299.9925537109375,293.1499938964844,293.1499938964844,280.04998779296875,42356.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931193709373474,1.0,0.0,0.0,3.4926681518554688,3.492691993713379,8.139691658470838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.86865234375,0.0,1410.585205078125,1895.4371337890625,0.0,3692.078125,0.8769298791885376,1.0,0.0,3.0,1.0,0.0
18089040,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.5286529660224915,0.3932022154331207,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8611935377120972,0.2803728580474853,0.2659654021263122,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8801285028457642,0.2989471852779388,0.209586814045906,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8389409780502319,0.258188396692276,0.2452040463685989,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.739836573600769,0.1753319948911667,0.7926436066627502,284.8759765625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4968566894531,284.88104248046875,1.0,0.4278680384159088,1.0,1.0,0.0,1.0,-2.2887163162231445,2.2887122631073,4.203248863632325e-06,1.7621415853500366,0.822832465171814,0.822832465171814,0.0,80.31868743896484,67.0,56063.3984375,0.0,997.4515991210938,1.0,279.7577819824219,283.5920104980469,296.3379821777344,299.9925537109375,293.1499938964844,293.1499938964844,280.04998779296875,42356.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931193709373474,1.0,0.0,0.0,3.4926681518554688,3.492691993713379,8.139691658470838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.86865234375,0.0,1410.585205078125,1895.4371337890625,0.0,3692.078125,0.8769298791885376,1.0,0.0,3.0,1.0,0.0
18089100,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5370504260063171,0.3811178803443908,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8720345497131348,0.2824534177780151,0.2676403224468231,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.89076167345047,0.3004660606384277,0.2104086130857467,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8488128781318665,0.2599409222602844,0.2465840429067611,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.74886155128479,0.1768781095743179,0.7983928918838501,285.0084533691406,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.53912353515625,285.0156555175781,1.0,0.4255069196224212,1.0,1.0,0.0,1.0,-2.2857489585876465,2.2857446670532227,4.192316737317015e-06,1.7598066329956057,0.9067871570587158,0.9067871570587158,0.0,77.45516204833984,67.0,55411.9921875,0.0,983.2382202148438,1.0,279.998291015625,283.73486328125,296.27813720703125,299.7716979980469,293.1499938964844,293.1499938964844,280.04998779296875,35421.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222697615623474,1.0,0.0,0.0,3.5369112491607666,3.5369341373443604,8.347215043613687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.3173828125,0.0,1406.7608642578125,1895.4371337890625,0.0,3610.090576171875,0.882250189781189,1.0,0.0,3.0,1.0,0.0
18089160,297.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.5456043481826782,0.3706887662410736,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8824700117111206,0.2846868634223938,0.2696104347705841,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9008641839027404,0.30214723944664,0.2114813178777694,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8583589792251587,0.2618367969989776,0.2482392638921737,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7577216625213623,0.178582102060318,0.8053276538848877,285.0039978027344,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5821533203125,285.0018005371094,1.0,0.4239843785762787,1.0,1.0,0.0,1.0,-2.287189483642578,2.2871854305267334,4.19775233240216e-06,1.7610142230987549,0.924534022808075,0.924534022808075,0.0,75.17813873291016,70.0,55616.91015625,0.0,975.849853515625,1.0,280.0419006347656,283.71697998046875,296.29400634765625,299.8336486816406,293.1499938964844,293.1499938964844,279.75,33515.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180743098258972,1.0,0.0,0.0,3.618614196777344,3.6186373233795166,8.737312100493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.609375,0.0,1480.096435546875,1895.4371337890625,0.0,3571.37646484375,0.896282434463501,1.0,0.0,3.0,1.0,0.0
18089220,297.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.5609254837036133,0.3556791543960571,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8992611169815063,0.2886201441287994,0.2733146846294403,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.917479395866394,0.3047841191291809,0.2133500874042511,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8738641142845154,0.2651257216930389,0.2513330578804016,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.772560715675354,0.1817263066768646,0.8191131353378296,284.91571044921875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6459350585937,284.92041015625,1.0,0.4229798018932342,1.0,1.0,0.0,1.0,-2.296125650405884,2.29612135887146,4.231383172736969e-06,1.7684096097946167,0.8429307341575623,0.8429307341575623,0.0,72.23381805419922,73.0,56235.0546875,0.0,973.5277709960938,1.0,279.758056640625,283.623291015625,296.36431884765625,300.0040588378906,293.1499938964844,293.1499938964844,280.04998779296875,39090.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251157641410828,1.0,0.0,0.0,3.475639820098877,3.4756627082824707,8.060515597207996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.3759765625,0.0,1369.7183837890625,1895.4371337890625,0.0,3636.29296875,0.8698148727416992,1.0,0.0,3.0,1.0,0.0
18089280,297.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.5609254837036133,0.3556791543960571,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8992611169815063,0.2886201441287994,0.2733146846294403,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.917479395866394,0.3047841191291809,0.2133500874042511,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8738641142845154,0.2651257216930389,0.2513330578804016,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.772560715675354,0.1817263066768646,0.8191131353378296,284.91571044921875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6459350585937,284.92041015625,1.0,0.4229798018932342,1.0,1.0,0.0,1.0,-2.296125650405884,2.29612135887146,4.231383172736969e-06,1.7684096097946167,0.8429307341575623,0.8429307341575623,0.0,72.23381805419922,73.0,56235.0546875,0.0,973.5277709960938,1.0,279.758056640625,283.623291015625,296.36431884765625,300.0040588378906,293.1499938964844,293.1499938964844,280.04998779296875,39090.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251157641410828,1.0,0.0,0.0,3.475639820098877,3.4756627082824707,8.060515597207996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.3759765625,0.0,1369.7183837890625,1895.4371337890625,0.0,3636.29296875,0.8698148727416992,1.0,0.0,3.0,1.0,0.0
18089340,297.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9990000128746032,0.5761547088623047,0.3454908430576324,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9134120941162108,0.2931596338748932,0.2773309051990509,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9314350485801696,0.3081118762493133,0.2154536992311477,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8865521550178528,0.2689586877822876,0.2547005116939544,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7850619554519653,0.1852929294109344,0.8340901136398315,285.0353698730469,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7021789550781,285.0325012207031,1.0,0.4241568744182586,1.0,1.0,0.0,1.0,-2.3132669925689697,2.313262701034546,4.295854523661546e-06,1.782348394393921,0.9625122547149658,0.9625122547149658,0.0,70.66095733642578,91.0,56316.47265625,0.0,985.058349609375,1.0,280.0421142578125,283.7301330566406,296.3398132324219,299.91357421875,293.1499938964844,293.1499938964844,279.75,31929.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169371724128724,1.0,0.0,0.0,3.653040170669556,3.653063535690308,8.904349328986427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.3486328125,0.0,1506.07177734375,1895.4371337890625,0.0,3560.8662109375,0.90284526348114,1.0,0.0,3.0,1.0,0.0
18089400,297.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9990000128746032,0.5761547088623047,0.3454908430576324,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9134120941162108,0.2931596338748932,0.2773309051990509,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9314350485801696,0.3081118762493133,0.2154536992311477,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8865521550178528,0.2689586877822876,0.2547005116939544,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7850619554519653,0.1852929294109344,0.8340901136398315,285.0353698730469,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7021789550781,285.0325012207031,1.0,0.4241568744182586,1.0,1.0,0.0,1.0,-2.3132669925689697,2.313262701034546,4.295854523661546e-06,1.782348394393921,0.9625122547149658,0.9625122547149658,0.0,70.66095733642578,91.0,56316.47265625,0.0,985.058349609375,1.0,280.0421142578125,283.7301330566406,296.3398132324219,299.91357421875,293.1499938964844,293.1499938964844,279.75,31929.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169371724128724,1.0,0.0,0.0,3.653040170669556,3.653063535690308,8.904349328986427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.3486328125,0.0,1506.07177734375,1895.4371337890625,0.0,3560.8662109375,0.90284526348114,1.0,0.0,3.0,1.0,0.0
18089460,297.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.587756872177124,0.3546092808246612,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9094886183738708,0.2972237169742584,0.2813851833343506,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9254692792892456,0.310800164937973,0.2175224274396896,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8826988935470581,0.2723465263843536,0.2581116855144501,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7830110192298889,0.1885487139225006,0.8495815992355347,284.9242858886719,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.72314453125,284.92987060546875,1.0,0.4327529370784759,1.0,1.0,0.0,1.0,-2.3542592525482178,2.354254961013794,4.449688731256174e-06,1.8143410682678225,0.8795342445373535,0.8795342445373535,0.0,73.8206787109375,109.0,57800.30859375,0.0,1040.9752197265625,1.0,279.75738525390625,283.6009826660156,296.4139099121094,300.13897705078125,293.1499938964844,293.1499938964844,280.04998779296875,37364.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928918719291687,1.0,0.0,0.0,3.591252088546753,3.591275930404663,8.605678090134461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.90869140625,0.0,1478.833251953125,1895.4371337890625,0.0,3671.22607421875,0.893775999546051,1.0,0.0,3.0,1.0,0.0
18089520,297.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.587756872177124,0.3546092808246612,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9094886183738708,0.2972237169742584,0.2813851833343506,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9254692792892456,0.310800164937973,0.2175224274396896,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8826988935470581,0.2723465263843536,0.2581116855144501,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7830110192298889,0.1885487139225006,0.8495815992355347,284.9242858886719,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.72314453125,284.92987060546875,1.0,0.4327529370784759,1.0,1.0,0.0,1.0,-2.3542592525482178,2.354254961013794,4.449688731256174e-06,1.8143410682678225,0.8795342445373535,0.8795342445373535,0.0,73.8206787109375,109.0,57800.30859375,0.0,1040.9752197265625,1.0,279.75738525390625,283.6009826660156,296.4139099121094,300.13897705078125,293.1499938964844,293.1499938964844,280.04998779296875,37364.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928918719291687,1.0,0.0,0.0,3.591252088546753,3.591275930404663,8.605678090134461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.90869140625,0.0,1478.833251953125,1895.4371337890625,0.0,3671.22607421875,0.893775999546051,1.0,0.0,3.0,1.0,0.0
18089580,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.9990000128746032,0.5955271124839783,0.3781849443912506,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8941487669944763,0.3019653558731079,0.285826712846756,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9068788886070251,0.3142964243888855,0.2199061810970306,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8679312467575073,0.2763479053974151,0.261875182390213,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.7710479497909546,0.1921007484197616,0.8658940196037292,285.097412109375,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.710205078125,285.099365234375,1.0,0.4466030895709991,1.0,1.0,0.0,1.0,-2.4148824214935303,2.414877891540528,4.682280177803477e-06,1.8615933656692505,1.0,1.0,0.0,80.85979461669922,112.0,58551.45703125,0.0,1136.7149658203125,1.0,280.0428466796875,283.7525939941406,296.38970947265625,300.0883178710937,293.1499938964844,293.1499938964844,279.75,32018.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925684928894043,1.0,0.0,0.0,3.770575761795044,3.7706003189086914,9.48655724641867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.84765625,0.0,1640.727294921875,1895.4371337890625,0.0,3641.527099609375,0.9292963147163392,1.0,0.0,3.0,1.0,0.0
18089640,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.9990000128746032,0.5955271124839783,0.3781849443912506,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8941487669944763,0.3019653558731079,0.285826712846756,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9068788886070251,0.3142964243888855,0.2199061810970306,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8679312467575073,0.2763479053974151,0.261875182390213,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.7710479497909546,0.1921007484197616,0.8658940196037292,285.097412109375,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.710205078125,285.099365234375,1.0,0.4466030895709991,1.0,1.0,0.0,1.0,-2.4148824214935303,2.414877891540528,4.682280177803477e-06,1.8615933656692505,1.0,1.0,0.0,80.85979461669922,112.0,58551.45703125,0.0,1136.7149658203125,1.0,280.0428466796875,283.7525939941406,296.38970947265625,300.0883178710937,293.1499938964844,293.1499938964844,279.75,32018.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925684928894043,1.0,0.0,0.0,3.770575761795044,3.7706003189086914,9.48655724641867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.84765625,0.0,1640.727294921875,1895.4371337890625,0.0,3641.527099609375,0.9292963147163392,1.0,0.0,3.0,1.0,0.0
18089700,297.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9990000128746032,0.5978047251701355,0.3886351287364959,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8883018493652344,0.3042019307613373,0.2881615161895752,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9001253247261047,0.3158688545227051,0.2211911678314209,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.862263560295105,0.2782309055328369,0.2638653516769409,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7664812803268433,0.1937426626682281,0.8741937279701233,284.9730529785156,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.690185546875,284.9622802734375,1.0,0.4527828693389892,1.0,1.0,0.0,1.0,-2.444159746170044,2.444154977798462,4.797226210939698e-06,1.8846302032470703,0.9794212579727172,0.9794212579727172,0.0,84.19014739990234,112.0,60279.26171875,0.0,1184.26708984375,1.0,279.794189453125,283.5846252441406,296.460693359375,300.3696594238281,293.1499938964844,293.1499938964844,279.75,33150.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358328580856324,1.0,0.0,0.0,3.818171739578247,3.8181967735290527,9.727565384309855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.0283203125,0.0,1706.134033203125,1895.4371337890625,0.0,3734.48681640625,0.940662682056427,1.0,0.0,3.0,1.0,0.0
18089760,297.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9990000128746032,0.5994361639022827,0.3985116481781006,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8828356862068176,0.3061723709106445,0.2901988923549652,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.893811047077179,0.3171306550502777,0.2222128510475158,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8569999933242798,0.2798706889152527,0.2655845582485199,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7621866464614868,0.1951623708009719,0.8813784122467041,284.9464111328125,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.66552734375,284.9488220214844,1.0,0.4585860073566437,1.0,1.0,0.0,1.0,-2.4704015254974365,2.4703965187072754,4.9013342504622415e-06,1.905202984809876,0.9613953828811646,0.9613953828811646,0.0,87.35830688476562,115.0,60843.9921875,0.0,1228.559326171875,1.0,279.7562866210937,283.560791015625,296.4656677246094,300.3778991699219,293.1499938964844,293.1499938964844,279.45001220703125,34928.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942704737186432,1.0,0.0,0.0,3.821500301361084,3.821525812149048,9.744534281708184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.865234375,0.0,1724.078125,1895.4371337890625,0.0,3797.009765625,0.942924737930298,1.0,0.0,3.0,1.0,0.0
18089820,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.6020790338516235,0.4165810346603393,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.87343430519104,0.3099434077739715,0.2939394116401672,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8827396631240845,0.319489449262619,0.2239871323108673,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.847987949848175,0.2829902172088623,0.2687134146690368,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7547256350517273,0.1977658122777938,0.8940903544425964,284.9009704589844,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.61773681640625,284.9068908691406,1.0,0.4691454172134399,1.0,1.0,0.0,1.0,-2.5177738666534424,2.517768859863281,5.092168521514395e-06,1.942334771156311,0.8864238858222961,0.8864238858222961,0.0,93.3085479736328,118.0,62305.8046875,0.0,1311.71728515625,1.0,279.45684814453125,283.4859924316406,296.4693298339844,300.4914245605469,293.1499938964844,293.1499938964844,279.75,38827.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569519758224488,1.0,0.0,0.0,3.692210912704468,3.6922357082366943,9.096331723412732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.66796875,0.0,1602.0389404296875,1895.4371337890625,0.0,3925.369384765625,0.9176221489906312,1.0,0.0,3.0,1.0,0.0
18089880,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.6020790338516235,0.4165810346603393,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.87343430519104,0.3099434077739715,0.2939394116401672,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8827396631240845,0.319489449262619,0.2239871323108673,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.847987949848175,0.2829902172088623,0.2687134146690368,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7547256350517273,0.1977658122777938,0.8940903544425964,284.9009704589844,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.61773681640625,284.9068908691406,1.0,0.4691454172134399,1.0,1.0,0.0,1.0,-2.5177738666534424,2.517768859863281,5.092168521514395e-06,1.942334771156311,0.8864238858222961,0.8864238858222961,0.0,93.3085479736328,118.0,62305.8046875,0.0,1311.71728515625,1.0,279.45684814453125,283.4859924316406,296.4693298339844,300.4914245605469,293.1499938964844,293.1499938964844,279.75,38827.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569519758224488,1.0,0.0,0.0,3.692210912704468,3.6922357082366943,9.096331723412732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.66796875,0.0,1602.0389404296875,1895.4371337890625,0.0,3925.369384765625,0.9176221489906312,1.0,0.0,3.0,1.0,0.0
18089940,297.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9990000128746032,0.6065987944602966,0.4301886558532715,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8683144450187683,0.3146829009056091,0.2982783913612366,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8762170076370239,0.3230120539665222,0.2263133525848388,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8429887890815735,0.2870088219642639,0.2723913192749023,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7507238388061523,0.200964942574501,0.9082099795341492,285.07794189453125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5948791503906,285.0794372558594,1.0,0.4787159860134125,1.0,1.0,0.0,1.0,-2.563514947891236,2.563509702682495,5.279880042508012e-06,1.9781485795974727,1.0,1.0,0.0,98.28302001953124,121.0,62658.703125,0.0,1391.408935546875,1.0,279.74346923828125,283.648681640625,296.427490234375,300.3948974609375,293.1499938964844,293.1499938964844,279.45001220703125,33096.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531770348548888,1.0,0.0,0.0,3.8332982063293457,3.8333237171173096,9.804795126910903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.9814453125,0.0,1724.0047607421875,1895.4371337890625,0.0,3891.537841796875,0.9442408680915833,1.0,0.0,3.0,1.0,0.0
18090000,297.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9990000128746032,0.6065987944602966,0.4301886558532715,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8683144450187683,0.3146829009056091,0.2982783913612366,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8762170076370239,0.3230120539665222,0.2263133525848388,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8429887890815735,0.2870088219642639,0.2723913192749023,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7507238388061523,0.200964942574501,0.9082099795341492,285.07794189453125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5948791503906,285.0794372558594,1.0,0.4787159860134125,1.0,1.0,0.0,1.0,-2.563514947891236,2.563509702682495,5.279880042508012e-06,1.9781485795974727,1.0,1.0,0.0,98.28302001953124,121.0,62658.703125,0.0,1391.408935546875,1.0,279.74346923828125,283.648681640625,296.427490234375,300.3948974609375,293.1499938964844,293.1499938964844,279.45001220703125,33096.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531770348548888,1.0,0.0,0.0,3.8332982063293457,3.8333237171173096,9.804795126910903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.9814453125,0.0,1724.0047607421875,1895.4371337890625,0.0,3891.537841796875,0.9442408680915833,1.0,0.0,3.0,1.0,0.0
18090060,297.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.609152615070343,0.438556969165802,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8657224178314209,0.3175807595252991,0.3013710081577301,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.872683048248291,0.324965238571167,0.2279731482267379,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8404189348220825,0.2894313633441925,0.2750209867954254,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7487505078315735,0.2029040455818176,0.918294072151184,284.9263610839844,284.95001220703125,297.5752258300781,293.4355163574219,297.5744934082031,297.5752258300781,284.9256286621094,1.0,0.4850585758686065,1.0,1.0,0.0,1.0,-2.5945615768432617,2.5945560932159424,5.409507139120251e-06,2.002586841583252,0.9512439370155334,0.9512439370155334,0.0,101.5186996459961,121.0,64408.421875,0.0,1446.3692626953125,1.0,279.4688720703125,283.4645080566406,296.49639892578125,300.6594543457031,293.1499938964844,293.1499938964844,279.45001220703125,35428.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964716136455536,1.0,0.0,0.0,3.854764938354492,3.8547909259796143,9.91491674540157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.2587890625,0.0,1768.6192626953125,1895.4371337890625,0.0,3994.5126953125,0.9500628709793092,1.0,0.0,3.0,1.0,0.0
18090120,297.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9990000128746032,0.6099260449409485,0.442399799823761,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8642165660858154,0.3186034858226776,0.3024252355098724,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8707615733146667,0.3255821168422699,0.2284697592258453,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8389512300491333,0.290260910987854,0.275894820690155,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7475324869155884,0.2035452872514724,0.9216192960739136,284.9342346191406,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5650634765625,284.93701171875,1.0,0.4875471591949463,1.0,1.0,0.0,1.0,-2.6060900688171387,2.60608458518982,5.458125542645576e-06,2.011701822280884,0.9525113105773926,0.9525113105773926,0.0,102.92874908447266,124.0,64629.05859375,0.0,1468.010498046875,1.0,279.4560546875,283.47076416015625,296.4918212890625,300.6488647460937,293.1499938964844,293.1499938964844,279.1499938964844,35946.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967201054096222,1.0,0.0,0.0,3.845967292785645,3.845993280410767,9.869711448118323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.1181640625,0.0,1761.892578125,1895.4371337890625,0.0,4016.5107421875,0.9491716623306274,1.0,0.0,3.0,1.0,0.0
18090180,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.6117032766342163,0.4556474387645721,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8587821125984192,0.3217260539531708,0.3055917918682098,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8639475107192993,0.3273307383060455,0.2298435419797897,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8336344361305237,0.2927169799804687,0.2784422934055328,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7429201602935791,0.2053216099739074,0.9308123588562012,284.90167236328125,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.52740478515625,284.90643310546875,1.0,0.4954832196235657,1.0,1.0,0.0,1.0,-2.6415774822235107,2.6415717601776123,5.609461368294433e-06,2.0399115085601807,0.882214367389679,0.882214367389679,0.0,107.72534942626952,127.0,65775.484375,0.0,1537.7828369140625,1.0,279.15679931640625,283.4104309082031,296.4942932128906,300.7396545410156,293.1499938964844,293.1499938964844,279.45001220703125,39245.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783674478530884,1.0,0.0,0.0,3.693056106567383,3.693081140518189,9.100497209146852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.953125,0.0,1606.16845703125,1895.4371337890625,0.0,4114.5166015625,0.9182102084159852,1.0,0.0,3.0,1.0,0.0
18090240,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.6117032766342163,0.4556474387645721,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8587821125984192,0.3217260539531708,0.3055917918682098,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8639475107192993,0.3273307383060455,0.2298435419797897,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8336344361305237,0.2927169799804687,0.2784422934055328,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7429201602935791,0.2053216099739074,0.9308123588562012,284.90167236328125,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.52740478515625,284.90643310546875,1.0,0.4954832196235657,1.0,1.0,0.0,1.0,-2.6415774822235107,2.6415717601776123,5.609461368294433e-06,2.0399115085601807,0.882214367389679,0.882214367389679,0.0,107.72534942626952,127.0,65775.484375,0.0,1537.7828369140625,1.0,279.15679931640625,283.4104309082031,296.4942932128906,300.7396545410156,293.1499938964844,293.1499938964844,279.45001220703125,39245.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783674478530884,1.0,0.0,0.0,3.693056106567383,3.693081140518189,9.100497209146852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.953125,0.0,1606.16845703125,1895.4371337890625,0.0,4114.5166015625,0.9182102084159852,1.0,0.0,3.0,1.0,0.0
18090300,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.6131348609924316,0.4615319371223449,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8566824197769165,0.3235750794410705,0.3072356879711151,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.861236572265625,0.3285802006721496,0.2306131422519683,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8315258622169495,0.2941948771476745,0.2797536253929138,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7410293817520142,0.2063301503658294,0.9351994395256042,285.047607421875,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.515625,285.05340576171875,1.0,0.4991882145404815,1.0,1.0,0.0,1.0,-2.658395528793335,2.6583898067474365,5.681949005520437e-06,2.0533015727996826,0.98685485124588,0.98685485124588,0.0,109.93427276611328,127.0,65448.578125,0.0,1571.1629638671875,1.0,279.4032592773437,283.5600891113281,296.4430236816406,300.5494384765625,293.1499938964844,293.1499938964844,279.45001220703125,33850.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736513495445251,1.0,0.0,0.0,3.755782127380371,3.7558069229125977,9.412263466401782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.388671875,0.0,1637.519775390625,1895.4371337890625,0.0,4073.297607421875,0.9294427633285522,1.0,0.0,3.0,1.0,0.0
18090360,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6146799921989441,0.4675251841545105,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8547897338867188,0.3255042433738708,0.3091234564781189,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8587970733642578,0.329934686422348,0.2316050380468368,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8296054601669312,0.2957465052604675,0.2812862992286682,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7392971515655518,0.2073839157819748,0.9402661323547364,285.0212707519531,284.95001220703125,297.64825439453125,293.4647216796875,297.6295166015625,297.5061950683594,285.0037536621094,1.0,0.5027714371681213,0.8781613707542419,0.8781613707542419,0.2000000029802322,1.0,-2.6769728660583496,2.314800262451172,0.3621725440025329,1.7075374126434326,0.9992295503616332,0.9992295503616332,0.0,112.02564239501952,130.0,64126.421875,0.0,1605.16796875,1.0,279.44317626953125,283.4749755859375,296.4566650390625,300.6144104003906,293.1499938964844,293.1499938964844,279.1499938964844,33105.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729821085929872,1.0,0.0,0.0,3.831189155578613,3.831214427947998,9.794008519747877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.2626953125,0.0,1721.517578125,1895.4371337890625,0.0,4067.42724609375,0.9438561797142028,1.0,0.0,3.0,1.0,0.0
18090420,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.9990000128746032,0.6139538288116455,0.4810757339000702,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.8493045568466187,0.3278354704380035,0.3118183612823486,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8520970940589905,0.3308700919151306,0.2326631844043731,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.8241451382637024,0.2974289059638977,0.283352255821228,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.734341025352478,0.2083832323551178,0.9467548727989196,284.7928466796875,284.95001220703125,297.6762084960937,293.47686767578125,297.5664978027344,297.4588623046875,284.7929382324219,1.0,0.5093490481376648,0.634484052658081,0.634484052658081,0.6000000238418579,1.0,-2.708054780960083,1.3285361528396606,1.3795186281204224,0.717380940914154,0.7493138909339905,0.7493138909339905,0.0,116.55706024169922,133.0,55934.265625,0.0,1667.296630859375,1.0,279.1586303710937,283.2261962890625,296.399658203125,300.1956481933594,293.1499938964844,293.1499938964844,279.45001220703125,49031.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639136791229248,1.0,0.0,0.0,3.290183782577514,3.2902066707611084,7.223266038636211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.84423828125,0.0,1256.383056640625,1895.4371337890625,0.0,3987.39501953125,0.838380753993988,1.0,0.0,3.0,1.0,0.0
18090480,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.9990000128746032,0.6139538288116455,0.4810757339000702,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.8493045568466187,0.3278354704380035,0.3118183612823486,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8520970940589905,0.3308700919151306,0.2326631844043731,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.8241451382637024,0.2974289059638977,0.283352255821228,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.734341025352478,0.2083832323551178,0.9467548727989196,284.7928466796875,284.95001220703125,297.6762084960937,293.47686767578125,297.5664978027344,297.4588623046875,284.7929382324219,1.0,0.5093490481376648,0.634484052658081,0.634484052658081,0.6000000238418579,1.0,-2.708054780960083,1.3285361528396606,1.3795186281204224,0.717380940914154,0.7493138909339905,0.7493138909339905,0.0,116.55706024169922,133.0,55934.265625,0.0,1667.296630859375,1.0,279.1586303710937,283.2261962890625,296.399658203125,300.1956481933594,293.1499938964844,293.1499938964844,279.45001220703125,49031.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639136791229248,1.0,0.0,0.0,3.290183782577514,3.2902066707611084,7.223266038636211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.84423828125,0.0,1256.383056640625,1895.4371337890625,0.0,3987.39501953125,0.838380753993988,1.0,0.0,3.0,1.0,0.0
18090540,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.6146363019943237,0.491163820028305,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8460913896560669,0.3308944702148437,0.314612865447998,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8478129506111145,0.3327196538448334,0.2338535040616989,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8207303881645203,0.299746423959732,0.2854692935943603,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7310804128646851,0.2097301483154297,0.9527610540390016,284.8829345703125,284.95001220703125,297.7020874023437,293.4887084960937,297.5088195800781,297.4291381835937,284.8858642578125,1.0,0.5154910683631897,0.3908067345619201,0.3908067345619201,1.0,1.0,-2.734720468521118,0.7865636348724365,1.9481569528579712,0.1700305491685867,0.7524022459983826,0.7524022459983826,0.0,120.31676483154295,136.0,50468.4375,0.0,1725.1407470703125,1.0,279.43780517578125,283.312744140625,296.2890319824219,299.6102294921875,293.1499938964844,293.1499938964844,279.75,42374.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184240698814392,1.0,0.0,0.0,3.10686469078064,3.106884956359864,6.440772608584666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.7421875,0.0,1049.2880859375,1895.4371337890625,0.0,3574.60791015625,0.7907300591468811,1.0,0.0,3.0,1.0,0.0
18090600,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.6146363019943237,0.491163820028305,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8460913896560669,0.3308944702148437,0.314612865447998,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8478129506111145,0.3327196538448334,0.2338535040616989,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8207303881645203,0.299746423959732,0.2854692935943603,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7310804128646851,0.2097301483154297,0.9527610540390016,284.8829345703125,284.95001220703125,297.7020874023437,293.4887084960937,297.5088195800781,297.4291381835937,284.8858642578125,1.0,0.5154910683631897,0.3908067345619201,0.3908067345619201,1.0,1.0,-2.734720468521118,0.7865636348724365,1.9481569528579712,0.1700305491685867,0.7524022459983826,0.7524022459983826,0.0,120.31676483154295,136.0,50468.4375,0.0,1725.1407470703125,1.0,279.43780517578125,283.312744140625,296.2890319824219,299.6102294921875,293.1499938964844,293.1499938964844,279.75,42374.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184240698814392,1.0,0.0,0.0,3.10686469078064,3.106884956359864,6.440772608584666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.7421875,0.0,1049.2880859375,1895.4371337890625,0.0,3574.60791015625,0.7907300591468811,1.0,0.0,3.0,1.0,0.0
18090660,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6159631013870239,0.4973300695419311,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8446847200393677,0.3333965837955475,0.3169037699699402,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8457337021827698,0.3344288766384125,0.2349777072668075,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8191245794296265,0.3016976118087768,0.287253588438034,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7294987440109253,0.2109173834323883,0.9579644203186036,285.0110168457031,284.95001220703125,297.7191772460937,293.4968566894531,297.5086364746094,297.4171447753906,285.00836181640625,1.0,0.5196938514709473,0.4179046750068664,0.4179046750068664,1.0,1.0,-2.7546329498291016,0.8360163569450378,1.9186166524887085,0.2146430164575576,0.8451502919197083,0.8451502919197083,0.0,122.82937622070312,136.0,50223.28125,0.0,1766.4776611328125,1.0,279.71453857421875,283.4482421875,296.2914733886719,299.4396057128906,293.1499938964844,293.1499938964844,279.75,32811.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873139023780823,1.0,0.0,0.0,3.2150697708129883,3.2150893211364746,6.897220714563446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.771484375,0.0,1079.969482421875,1895.4371337890625,0.0,3285.078369140625,0.806471049785614,1.0,0.0,3.0,1.0,0.0
18090720,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.6165016889572144,0.499602735042572,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8443320393562317,0.3344319760799408,0.3179341852664947,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8451189994812012,0.3351334929466247,0.2355135828256607,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8186795711517334,0.3025067150592804,0.2880681157112121,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7290451526641846,0.2114182114601135,0.9604015946388244,285.0069885253906,284.95001220703125,297.7260131835937,293.5002136230469,297.51055908203125,297.4126281738281,285.0086975097656,1.0,0.5214200019836426,0.4291343092918396,0.4291343092918396,1.0,1.0,-2.7631545066833496,0.865146279335022,1.898008227348328,0.2416878342628479,0.8535180687904358,0.8535180687904358,0.0,123.80545806884766,124.0,50539.57421875,0.0,1783.830810546875,1.0,279.7362365722656,283.45001220703125,296.3399658203125,299.5197448730469,293.1499938964844,293.1499938964844,280.04998779296875,32910.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810656666755676,1.0,0.0,0.0,3.249866247177124,3.249886035919189,7.047324857012427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.31787109375,0.0,1111.32080078125,1895.4371337890625,0.0,3226.56689453125,0.8139488697052002,1.0,0.0,3.0,1.0,0.0
