time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090780,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.6201058626174927,0.4945656359195709,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8499186635017395,0.3380442559719085,0.3212828338146209,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8498192429542542,0.3376281559467315,0.2372122406959533,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8236023187637329,0.3053362071514129,0.2906818389892578,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7331158518791199,0.2131927162408828,0.9680516123771667,285.0706481933594,284.95001220703125,297.7481384277344,293.5113830566406,297.52496337890625,297.4084167480469,285.0672912597656,1.0,0.5218274593353271,0.467461884021759,0.467461884021759,1.0,1.0,-2.775524854660034,0.9528560042381288,1.8226687908172607,0.326278805732727,0.976675033569336,0.976675033569336,0.0,122.76911163330078,127.0,51324.03515625,0.0,1797.34765625,1.0,280.0390014648437,283.5206604003906,296.4598388671875,299.68408203125,293.1499938964844,293.1499938964844,279.75,29187.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687763214111328,1.0,0.0,0.0,3.5281107425689697,3.528132438659668,8.305728442792315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.6337890625,0.0,1352.47314453125,1895.4371337890625,0.0,3111.33154296875,0.8727790713310242,1.0,0.0,3.0,1.0,0.0
18090840,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.6201058626174927,0.4945656359195709,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8499186635017395,0.3380442559719085,0.3212828338146209,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8498192429542542,0.3376281559467315,0.2372122406959533,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8236023187637329,0.3053362071514129,0.2906818389892578,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7331158518791199,0.2131927162408828,0.9680516123771667,285.0706481933594,284.95001220703125,297.7481384277344,293.5113830566406,297.52496337890625,297.4084167480469,285.0672912597656,1.0,0.5218274593353271,0.467461884021759,0.467461884021759,1.0,1.0,-2.775524854660034,0.9528560042381288,1.8226687908172607,0.326278805732727,0.976675033569336,0.976675033569336,0.0,122.76911163330078,127.0,51324.03515625,0.0,1797.34765625,1.0,280.0390014648437,283.5206604003906,296.4598388671875,299.68408203125,293.1499938964844,293.1499938964844,279.75,29187.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687763214111328,1.0,0.0,0.0,3.5281107425689697,3.528132438659668,8.305728442792315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.6337890625,0.0,1352.47314453125,1895.4371337890625,0.0,3111.33154296875,0.8727790713310242,1.0,0.0,3.0,1.0,0.0
18090900,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9990000128746032,0.6220356822013855,0.4931833148002624,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8519849181175232,0.3394726812839508,0.3228037357330322,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8514102101325989,0.3384288847446441,0.2379247844219207,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.825347900390625,0.3064043819904327,0.2918490469455719,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7345548272132874,0.2138485759496688,0.9714975953102112,284.9154357910156,284.95001220703125,297.75860595703125,293.516845703125,297.5316772460937,297.4058532714844,284.90740966796875,1.0,0.5227640271186829,0.4866256713867187,0.4866256713867187,1.0,1.0,-2.7820827960968018,0.99321049451828,1.7888723611831665,0.3648220002651214,0.8895062208175659,0.8895062208175659,0.0,122.59445190429688,127.0,52805.1484375,0.0,1806.3775634765625,1.0,279.7993469238281,283.3450012207031,296.56744384765625,300.0015869140625,293.1499938964844,293.1499938964844,279.75,33192.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792853355407715,1.0,0.0,0.0,3.5736277103424072,3.573650360107422,8.521418521922897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.77294921875,0.0,1429.283447265625,1895.4371337890625,0.0,3209.882568359375,0.8841472268104553,1.0,0.0,3.0,1.0,0.0
18090960,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6234204769134521,0.493685245513916,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8527271151542664,0.3406676054000854,0.324002206325531,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8516281843185425,0.3389596343040466,0.2383556216955185,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8258491158485413,0.3072477579116821,0.292717307806015,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7348936796188354,0.2143256664276123,0.973938763141632,284.9044494628906,284.95001220703125,297.7686767578125,293.522216796875,297.5307922363281,297.3988037109375,284.9056396484375,1.0,0.5238898992538452,0.4843526780605316,0.4843526780605316,1.0,1.0,-2.788621187210083,0.9941954016685486,1.7944257259368896,0.3641948997974396,0.8662164211273193,0.8662164211273193,0.0,122.972412109375,130.0,52821.046875,0.0,1818.226318359375,1.0,279.7581787109375,283.3389892578125,296.5836486816406,300.0098876953125,293.1499938964844,293.1499938964844,280.04998779296875,36456.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865175247192383,1.0,0.0,0.0,3.5252277851104736,3.5252506732940674,8.292159350276052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.60498046875,0.0,1402.0286865234375,1895.4371337890625,0.0,3277.62548828125,0.877555251121521,1.0,0.0,3.0,1.0,0.0
18091020,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.6272230744361877,0.4954808950424194,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.85404372215271,0.3437370061874389,0.3267296552658081,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8519595265388489,0.3408269584178924,0.2395104169845581,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8266753554344177,0.3095337152481079,0.2947291433811188,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7353790998458862,0.2156805843114853,0.9795711040496826,285.0124816894531,284.95001220703125,297.7877502441406,293.5327453613281,297.53436279296875,297.3954162597656,285.0110168457031,1.0,0.5267726182937622,0.4798066914081573,0.4798066914081573,1.0,1.0,-2.804627180099488,0.9919115900993348,1.812715530395508,0.3587634563446045,0.9655689597129822,0.9655689597129822,0.0,124.10395050048828,133.0,52459.24609375,0.0,1848.453857421875,1.0,280.0416259765625,283.4529724121094,296.5339050292969,299.8841857910156,293.1499938964844,293.1499938964844,279.75,32186.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831914663314819,1.0,0.0,0.0,3.677518844604492,3.6775424480438232,9.024083169606456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.6259765625,0.0,1535.2535400390625,1895.4371337890625,0.0,3246.48193359375,0.9086952805519104,1.0,0.0,3.0,1.0,0.0
18091080,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.6272230744361877,0.4954808950424194,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.85404372215271,0.3437370061874389,0.3267296552658081,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8519595265388489,0.3408269584178924,0.2395104169845581,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8266753554344177,0.3095337152481079,0.2947291433811188,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7353790998458862,0.2156805843114853,0.9795711040496826,285.0124816894531,284.95001220703125,297.7877502441406,293.5327453613281,297.53436279296875,297.3954162597656,285.0110168457031,1.0,0.5267726182937622,0.4798066914081573,0.4798066914081573,1.0,1.0,-2.804627180099488,0.9919115900993348,1.812715530395508,0.3587634563446045,0.9655689597129822,0.9655689597129822,0.0,124.10395050048828,133.0,52459.24609375,0.0,1848.453857421875,1.0,280.0416259765625,283.4529724121094,296.5339050292969,299.8841857910156,293.1499938964844,293.1499938964844,279.75,32186.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831914663314819,1.0,0.0,0.0,3.677518844604492,3.6775424480438232,9.024083169606456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.6259765625,0.0,1535.2535400390625,1895.4371337890625,0.0,3246.48193359375,0.9086952805519104,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9990000128746032,0.6286678910255432,0.4977792203426361,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8543346524238586,0.3454646468162536,0.3285891413688659,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8515854477882385,0.341671735048294,0.240294948220253,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8266757130622864,0.3107546865940094,0.2960966527462005,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7352171540260315,0.216360718011856,0.983414351940155,284.8653869628906,284.95001220703125,297.8000793457031,293.5397644042969,297.5312194824219,297.3851318359375,284.86822509765625,1.0,0.5291311144828796,0.4766908288002014,0.4766908288002014,1.0,1.0,-2.8168320655822754,0.9906793236732484,1.8261526823043823,0.3554069697856903,0.8565563559532166,0.8565563559532166,0.0,125.25774383544922,133.0,53356.35546875,0.0,1873.1025390625,1.0,279.7733459472656,283.2925720214844,296.5981750488281,300.09478759765625,293.1499938964844,293.1499938964844,279.75,38497.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941731452941895,1.0,0.0,0.0,3.619969606399536,3.619993925094605,8.743859325477388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.4853515625,0.0,1518.54638671875,1895.4371337890625,0.0,3349.2119140625,0.8989152908325195,1.0,0.0,3.0,1.0,0.0
18091200,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6291372179985046,0.4994015097618103,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8540284633636475,0.3462156653404236,0.3292969167232513,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8509595394134521,0.3420129418373108,0.2405300140380859,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8262664079666138,0.3112705945968628,0.2965884208679199,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7347714900970459,0.2166269570589065,0.984686017036438,284.8913879394531,284.95001220703125,297.8055419921875,293.5429382324219,297.5289001464844,297.379150390625,284.894775390625,1.0,0.5302584171295166,0.4752607047557831,0.4752607047557831,1.0,1.0,-2.8220345973968506,0.9899125099182128,1.832121968269348,0.3537717461585998,0.8589562177658081,0.8589562177658081,0.0,125.94306182861328,136.0,53297.48828125,0.0,1884.600830078125,1.0,279.7574462890625,283.3163452148437,296.58642578125,300.05682373046875,293.1499938964844,293.1499938964844,280.04998779296875,38714.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958979845046997,1.0,0.0,0.0,3.575946807861328,3.5759706497192383,8.532483093404153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.6533203125,0.0,1472.2259521484375,1895.4371337890625,0.0,3365.318359375,0.8910607695579529,1.0,0.0,3.0,1.0,0.0
18091260,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.6312654614448547,0.5031055808067322,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8537847995758057,0.3486885130405426,0.3314481973648071,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8499616384506226,0.3435383439064026,0.2414339035749435,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8257140517234802,0.3130876719951629,0.2981458902359009,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7340483069419861,0.217653140425682,0.9888318777084352,285.0282287597656,284.95001220703125,297.8190002441406,293.55084228515625,297.52978515625,297.3733215332031,285.026611328125,1.0,0.5333182215690613,0.4746766984462738,0.4746766984462738,1.0,1.0,-2.8370094299316406,0.994477927684784,1.8425315618515008,0.3556109666824341,0.9674944877624512,0.9674944877624512,0.0,127.62889862060548,136.0,52863.96875,0.0,1916.4945068359373,1.0,280.0341491699219,283.4570617675781,296.52569580078125,299.8867492675781,293.1499938964844,293.1499938964844,280.04998779296875,32529.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888366162776947,1.0,0.0,0.0,3.6925532817840576,3.692577123641968,9.098019404518708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.21533203125,0.0,1554.7591552734375,1895.4371337890625,0.0,3294.9248046875,0.9126085042953492,1.0,0.0,3.0,1.0,0.0
18091320,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.6317901015281677,0.5039288401603699,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8538505434989929,0.3493262827396393,0.3320692777633667,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8498514890670776,0.3439420759677887,0.2417316436767578,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8256942629814148,0.3135607242584228,0.2986107170581817,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7339740991592407,0.2179266810417175,0.9901258945465088,285.0209350585937,284.95001220703125,297.8222351074219,293.55279541015625,297.5301208496094,297.37213134765625,285.0193786621094,1.0,0.5341326594352722,0.4745306968688965,0.4745306968688965,1.0,1.0,-2.841217041015625,0.9958687424659728,1.8453483581542969,0.3561749458312988,0.9725479483604432,0.9725479483604432,0.0,128.03672790527344,139.0,52979.2734375,0.0,1925.1905517578125,1.0,280.0428161621094,283.44921875,296.53466796875,299.9140319824219,293.1499938964844,293.1499938964844,279.75,32577.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882057666778564,1.0,0.0,0.0,3.7194511890411377,3.719475269317627,9.231048352376092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.0,0.0,1585.722900390625,1895.4371337890625,0.0,3293.423828125,0.918292760848999,1.0,0.0,3.0,1.0,0.0
18091380,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6325337290763855,0.5098103284835815,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8527967929840088,0.351791113615036,0.3346693217754364,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8478723168373108,0.3451225757598877,0.2427845597267151,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8243151903152466,0.3152582943439483,0.3004760444164276,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7324772477149963,0.2187986671924591,0.9950754046440125,284.8992614746094,284.95001220703125,297.8380126953125,293.5623474121094,297.5231018066406,297.3529663085937,284.9022216796875,1.0,0.5382927656173706,0.4738006889820099,0.4738006889820099,1.0,1.0,-2.860869884490967,1.0022954940795898,1.858574390411377,0.3582910299301147,0.8715828061103821,0.8715828061103821,0.0,130.54281616210938,142.0,53987.91796875,0.0,1969.0472412109373,1.0,279.75701904296875,283.3107604980469,296.5994567871094,300.1070861816406,293.1499938964844,293.1499938964844,280.04998779296875,38424.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997223973274231,1.0,0.0,0.0,3.6280159950256334,3.628040313720703,8.782773761595308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.0322265625,0.0,1526.8824462890625,1895.4371337890625,0.0,3400.99658203125,0.902395725250244,1.0,0.0,3.0,1.0,0.0
18091440,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6325337290763855,0.5098103284835815,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8527967929840088,0.351791113615036,0.3346693217754364,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8478723168373108,0.3451225757598877,0.2427845597267151,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8243151903152466,0.3152582943439483,0.3004760444164276,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7324772477149963,0.2187986671924591,0.9950754046440125,284.8992614746094,284.95001220703125,297.8380126953125,293.5623474121094,297.5231018066406,297.3529663085937,284.9022216796875,1.0,0.5382927656173706,0.4738006889820099,0.4738006889820099,1.0,1.0,-2.860869884490967,1.0022954940795898,1.858574390411377,0.3582910299301147,0.8715828061103821,0.8715828061103821,0.0,130.54281616210938,142.0,53987.91796875,0.0,1969.0472412109373,1.0,279.75701904296875,283.3107604980469,296.5994567871094,300.1070861816406,293.1499938964844,293.1499938964844,280.04998779296875,38424.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997223973274231,1.0,0.0,0.0,3.6280159950256334,3.628040313720703,8.782773761595308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.0322265625,0.0,1526.8824462890625,1895.4371337890625,0.0,3400.99658203125,0.902395725250244,1.0,0.0,3.0,1.0,0.0
18091500,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.6331666707992554,0.5131049752235413,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8520390391349792,0.3532460927963257,0.3359090685844421,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8466556668281555,0.3459712266921997,0.2432596981525421,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8234020471572876,0.3162960410118103,0.3013429343700409,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7315117716789246,0.2193458527326584,0.9972295761108398,285.0320129394531,284.95001220703125,297.8455810546875,293.5669860839844,297.5217590332031,297.34674072265625,285.03662109375,1.0,0.5404089689254761,0.4734356999397278,0.4734356999397278,1.0,1.0,-2.870519161224365,1.0054610967636108,1.8650579452514648,0.3589859008789062,0.9645339250564576,0.9645339250564576,0.0,131.88919067382812,142.0,53361.99609375,0.0,1991.351318359375,1.0,280.00177001953125,283.4552001953125,296.5426330566406,299.9087219238281,293.1499938964844,293.1499938964844,280.04998779296875,33713.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940238952636719,1.0,0.0,0.0,3.684024572372437,3.684048414230346,9.056039402821624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.5390625,0.0,1554.087890625,1895.4371337890625,0.0,3347.817626953125,0.9131688475608826,1.0,0.0,3.0,1.0,0.0
18091560,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.6340159177780151,0.5158578157424927,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8517993092536926,0.3548532128334045,0.3374176323413849,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8459915518760681,0.346994012594223,0.2439646273851394,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8229705095291138,0.3174732327461242,0.3024502992630005,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7309722900390625,0.2200011312961578,1.000182032585144,285.0317077636719,284.95001220703125,297.8529663085937,293.571533203125,297.52203369140625,297.34332275390625,285.03033447265625,1.0,0.5426073670387268,0.4728691875934601,0.4728691875934601,1.0,1.0,-2.881365776062012,1.0087172985076904,1.8726485967636108,0.3594858348369598,0.99310702085495,0.99310702085495,0.0,133.12159729003906,130.0,53678.41796875,0.0,2015.2059326171875,1.0,280.04296875,283.4476623535156,296.5539245605469,299.9749755859375,293.1499938964844,293.1499938964844,279.75,32529.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922768235206604,1.0,0.0,0.0,3.770301342010498,3.7703261375427246,9.485177088208728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.3896484375,0.0,1644.347900390625,1895.4371337890625,0.0,3331.493408203125,0.929881513118744,1.0,0.0,3.0,1.0,0.0
18091620,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.635033130645752,0.5103685259819031,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8567167520523071,0.3571801781654358,0.3397871553897857,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8498704433441162,0.3480191528797149,0.244837686419487,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8270785212516785,0.3190102875232696,0.3040617108345032,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7342248558998108,0.2207153886556625,1.003888487815857,284.8882141113281,284.95001220703125,297.8673400878906,293.5804138183594,297.5170593261719,297.3284912109375,284.890625,1.0,0.5416743755340576,0.471736192703247,0.471736192703247,1.0,1.0,-2.885084867477417,1.0078716278076172,1.8772132396698,0.3579692244529724,0.878841757774353,0.878841757774353,0.0,131.59938049316406,133.0,54534.96875,0.0,2013.8448486328125,1.0,279.7563781738281,283.2904052734375,296.6180725097656,300.1664428710937,293.1499938964844,293.1499938964844,280.04998779296875,38633.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039583802223206,1.0,0.0,0.0,3.685375928878784,3.6854007244110094,9.062684398486454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.48486328125,0.0,1592.776123046875,1895.4371337890625,0.0,3440.453857421875,0.9149467945098876,1.0,0.0,3.0,1.0,0.0
18091680,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.635033130645752,0.5103685259819031,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8567167520523071,0.3571801781654358,0.3397871553897857,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8498704433441162,0.3480191528797149,0.244837686419487,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8270785212516785,0.3190102875232696,0.3040617108345032,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7342248558998108,0.2207153886556625,1.003888487815857,284.8882141113281,284.95001220703125,297.8673400878906,293.5804138183594,297.5170593261719,297.3284912109375,284.890625,1.0,0.5416743755340576,0.471736192703247,0.471736192703247,1.0,1.0,-2.885084867477417,1.0078716278076172,1.8772132396698,0.3579692244529724,0.878841757774353,0.878841757774353,0.0,131.59938049316406,133.0,54534.96875,0.0,2013.8448486328125,1.0,279.7563781738281,283.2904052734375,296.6180725097656,300.1664428710937,293.1499938964844,293.1499938964844,280.04998779296875,38633.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039583802223206,1.0,0.0,0.0,3.685375928878784,3.6854007244110094,9.062684398486454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.48486328125,0.0,1592.776123046875,1895.4371337890625,0.0,3440.453857421875,0.9149467945098876,1.0,0.0,3.0,1.0,0.0
18091740,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6391626000404358,0.5077122449874878,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8602693676948547,0.3601350784301758,0.3423053324222564,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8524153232574463,0.3497549295425415,0.2458287179470062,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8298721313476562,0.3210882246494293,0.3057809472084045,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7363137602806091,0.2218036353588104,1.0078803300857544,285.0206604003906,284.95001220703125,297.8812561035156,293.5889587402344,297.52392578125,297.3320617675781,285.01910400390625,1.0,0.5426626205444336,0.4706031680107116,0.4706031680107116,1.0,1.0,-2.8929567337036133,1.0087015628814695,1.884255051612854,0.3568703532218933,0.9932209253311156,0.9932209253311156,0.0,131.0869598388672,136.0,53895.44921875,0.0,2024.3514404296875,1.0,280.0434875488281,283.4315490722656,296.5655822753906,300.0067443847656,293.1499938964844,293.1499938964844,279.75,33052.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895318865776062,1.0,0.0,0.0,3.804168701171875,3.8041937351226807,9.656346264819149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5625,0.0,1688.5657958984375,1895.4371337890625,0.0,3359.91162109375,0.9377716183662416,1.0,0.0,3.0,1.0,0.0
18091800,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6391626000404358,0.5077122449874878,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8602693676948547,0.3601350784301758,0.3423053324222564,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8524153232574463,0.3497549295425415,0.2458287179470062,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8298721313476562,0.3210882246494293,0.3057809472084045,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7363137602806091,0.2218036353588104,1.0078803300857544,285.0206604003906,284.95001220703125,297.8812561035156,293.5889587402344,297.52392578125,297.3320617675781,285.01910400390625,1.0,0.5426626205444336,0.4706031680107116,0.4706031680107116,1.0,1.0,-2.8929567337036133,1.0087015628814695,1.884255051612854,0.3568703532218933,0.9932209253311156,0.9932209253311156,0.0,131.0869598388672,136.0,53895.44921875,0.0,2024.3514404296875,1.0,280.0434875488281,283.4315490722656,296.5655822753906,300.0067443847656,293.1499938964844,293.1499938964844,279.75,33052.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895318865776062,1.0,0.0,0.0,3.804168701171875,3.8041937351226807,9.656346264819149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5625,0.0,1688.5657958984375,1895.4371337890625,0.0,3359.91162109375,0.9377716183662416,1.0,0.0,3.0,1.0,0.0
18091860,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.641557514667511,0.508739173412323,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8616899251937866,0.3624497354030609,0.3447162806987762,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8528499007225037,0.3507411181926727,0.2467136681079864,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8307143449783325,0.322575956583023,0.3074010908603668,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7367271184921265,0.2224941700696945,1.0117499828338623,284.8897399902344,284.95001220703125,297.8948974609375,293.59716796875,297.5234680175781,297.32452392578125,284.892822265625,1.0,0.5447415113449097,0.4696841835975647,0.4696841835975647,1.0,1.0,-2.904751777648926,1.0114586353302002,1.8932932615280151,0.3573646247386932,0.882903516292572,0.882903516292572,0.0,131.8626708984375,139.0,54779.9921875,0.0,2047.8040771484373,1.0,279.7562255859375,283.2853698730469,296.6280822753906,300.18817138671875,293.1499938964844,293.1499938964844,280.04998779296875,38801.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055092334747314,1.0,0.0,0.0,3.7064151763916016,3.7064404487609854,9.16645547022199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.755859375,0.0,1618.1309814453125,1895.4371337890625,0.0,3454.882080078125,0.9199052453041076,1.0,0.0,3.0,1.0,0.0
18091920,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.641557514667511,0.508739173412323,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8616899251937866,0.3624497354030609,0.3447162806987762,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8528499007225037,0.3507411181926727,0.2467136681079864,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8307143449783325,0.322575956583023,0.3074010908603668,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7367271184921265,0.2224941700696945,1.0117499828338623,284.8897399902344,284.95001220703125,297.8948974609375,293.59716796875,297.5234680175781,297.32452392578125,284.892822265625,1.0,0.5447415113449097,0.4696841835975647,0.4696841835975647,1.0,1.0,-2.904751777648926,1.0114586353302002,1.8932932615280151,0.3573646247386932,0.882903516292572,0.882903516292572,0.0,131.8626708984375,139.0,54779.9921875,0.0,2047.8040771484373,1.0,279.7562255859375,283.2853698730469,296.6280822753906,300.18817138671875,293.1499938964844,293.1499938964844,280.04998779296875,38801.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055092334747314,1.0,0.0,0.0,3.7064151763916016,3.7064404487609854,9.16645547022199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.755859375,0.0,1618.1309814453125,1895.4371337890625,0.0,3454.882080078125,0.9199052453041076,1.0,0.0,3.0,1.0,0.0
18091980,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6445778608322144,0.5113099813461304,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8623945713043213,0.3654232621192932,0.34731525182724,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8526078462600708,0.3524627983570099,0.2477433234453201,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8308842778205872,0.3246240317821502,0.3091578185558319,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7365237474441528,0.2235556691884994,1.015957236289978,285.0302734375,284.95001220703125,297.9084167480469,293.60504150390625,297.5279846191406,297.3244934082031,285.029052734375,1.0,0.5475552678108215,0.4687651991844177,0.4687651991844177,1.0,1.0,-2.9193673133850098,1.0153112411499023,1.904056072235108,0.3585692048072815,1.0,1.0,0.0,133.22840881347656,142.0,54259.68359375,0.0,2079.11669921875,1.0,280.04364013671875,283.4324645996094,296.5811462402344,300.0416564941406,293.1499938964844,293.1499938964844,279.75,33044.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967782258987427,1.0,0.0,0.0,3.82848858833313,3.828513622283936,9.780205800780095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.869140625,0.0,1717.7625732421875,1895.4371337890625,0.0,3373.534423828125,0.9432567358016968,1.0,0.0,3.0,1.0,0.0
18092040,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6445778608322144,0.5113099813461304,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8623945713043213,0.3654232621192932,0.34731525182724,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8526078462600708,0.3524627983570099,0.2477433234453201,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8308842778205872,0.3246240317821502,0.3091578185558319,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7365237474441528,0.2235556691884994,1.015957236289978,285.0302734375,284.95001220703125,297.9084167480469,293.60504150390625,297.5279846191406,297.3244934082031,285.029052734375,1.0,0.5475552678108215,0.4687651991844177,0.4687651991844177,1.0,1.0,-2.9193673133850098,1.0153112411499023,1.904056072235108,0.3585692048072815,1.0,1.0,0.0,133.22840881347656,142.0,54259.68359375,0.0,2079.11669921875,1.0,280.04364013671875,283.4324645996094,296.5811462402344,300.0416564941406,293.1499938964844,293.1499938964844,279.75,33044.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967782258987427,1.0,0.0,0.0,3.82848858833313,3.828513622283936,9.780205800780095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.869140625,0.0,1717.7625732421875,1895.4371337890625,0.0,3373.534423828125,0.9432567358016968,1.0,0.0,3.0,1.0,0.0
18092100,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.6453551650047302,0.5130226612091064,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.862571656703949,0.3666720390319824,0.3486948013305664,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8523274064064026,0.3530463576316833,0.2483208775520324,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8308123350143433,0.3254327178001404,0.31010702252388,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7362992167472839,0.2239463925361633,1.0183573961257937,284.8882141113281,284.95001220703125,297.9151916503906,293.6088256835937,297.5273132324219,297.32012939453125,284.8824462890625,1.0,0.5492041110992432,0.4683057069778442,0.4683057069778442,1.0,1.0,-2.9278059005737305,1.0176795721054075,1.9101263284683228,0.3593497276306152,0.9153206944465636,0.9153206944465636,0.0,134.08673095703125,142.0,55407.2265625,0.0,2097.669677734375,1.0,279.7941589355469,283.2676086425781,296.6488647460937,300.2786865234375,293.1499938964844,293.1499938964844,279.75,36183.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041765332221984,1.0,0.0,0.0,3.82415509223938,3.824180841445923,9.75807779468596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.91015625,0.0,1737.1337890625,1895.4371337890625,0.0,3442.483642578125,0.942707896232605,1.0,0.0,3.0,1.0,0.0
18092160,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.645494818687439,0.5158215165138245,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8618878126144409,0.3677126169204712,0.349757969379425,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8511690497398376,0.3533881902694702,0.2486279606819152,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8299556970596313,0.326040655374527,0.3107656240463257,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7353760004043579,0.2241769731044769,1.0197709798812866,284.8939514160156,284.95001220703125,297.9219970703125,293.612548828125,297.5239562988281,297.31158447265625,284.8966369628906,1.0,0.5509010553359985,0.4677679240703583,0.4677679240703583,1.0,1.0,-2.9353089332580566,1.0195306539535522,1.915778398513794,0.359637439250946,0.8971035480499268,0.8971035480499268,0.0,135.2344970703125,145.0,55335.875,0.0,2116.174072265625,1.0,279.7565002441406,283.2786560058594,296.64666748046875,300.2387390136719,293.1499938964844,293.1499938964844,280.04998779296875,38266.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907626748085022,1.0,0.0,0.0,3.751873731613159,3.751899242401123,9.392684319209366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.71728515625,0.0,1666.9224853515625,1895.4371337890625,0.0,3474.565673828125,0.9296616315841676,1.0,0.0,3.0,1.0,0.0
18092220,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.6469322443008423,0.5209507942199707,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8611680865287781,0.3706457018852234,0.3523441553115845,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8495461344718933,0.3550246059894562,0.2496181726455688,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8288106322288513,0.3279974162578583,0.3124640882015228,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7340149879455566,0.2251617312431335,1.023755431175232,285.0431213378906,284.95001220703125,297.935791015625,293.6197204589844,297.52520751953125,297.3065185546875,285.0430603027344,1.0,0.5545619130134583,0.4666923582553863,0.4666923582553863,1.0,1.0,-2.952599048614502,1.0241414308547974,1.928457736968994,0.3600809872150421,1.0,1.0,0.0,137.46336364746094,148.0,54795.2421875,0.0,2157.052978515625,1.0,280.0435485839844,283.4365539550781,296.5998840332031,300.0941162109375,293.1499938964844,293.1499938964844,279.75,33566.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997817039489746,1.0,0.0,0.0,3.859627485275269,3.859653234481812,9.939947176462738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.0712890625,0.0,1759.877685546875,1895.4371337890625,0.0,3401.54931640625,0.9505563378334044,1.0,0.0,3.0,1.0,0.0
18092280,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.6469322443008423,0.5209507942199707,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8611680865287781,0.3706457018852234,0.3523441553115845,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8495461344718933,0.3550246059894562,0.2496181726455688,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8288106322288513,0.3279974162578583,0.3124640882015228,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7340149879455566,0.2251617312431335,1.023755431175232,285.0431213378906,284.95001220703125,297.935791015625,293.6197204589844,297.52520751953125,297.3065185546875,285.0430603027344,1.0,0.5545619130134583,0.4666923582553863,0.4666923582553863,1.0,1.0,-2.952599048614502,1.0241414308547974,1.928457736968994,0.3600809872150421,1.0,1.0,0.0,137.46336364746094,148.0,54795.2421875,0.0,2157.052978515625,1.0,280.0435485839844,283.4365539550781,296.5998840332031,300.0941162109375,293.1499938964844,293.1499938964844,279.75,33566.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997817039489746,1.0,0.0,0.0,3.859627485275269,3.859653234481812,9.939947176462738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.0712890625,0.0,1759.877685546875,1895.4371337890625,0.0,3401.54931640625,0.9505563378334044,1.0,0.0,3.0,1.0,0.0
18092340,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6462270021438599,0.5271377563476562,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8597824573516846,0.3729105591773987,0.3547919690608978,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.84726881980896,0.3558851480484009,0.2504788041114807,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8270580768585205,0.3293375968933105,0.314027339220047,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.732166051864624,0.2257443517446518,1.0274786949157717,284.90057373046875,284.95001220703125,297.95001220703125,293.62652587890625,297.5202941894531,297.2919921875,284.9024963378906,1.0,0.5584731101989746,0.4656167924404144,0.4656167924404144,1.0,1.0,-2.970370292663574,1.0289084911346436,1.94146192073822,0.3605584800243377,0.9156965613365172,0.9156965613365172,0.0,140.0599365234375,136.0,56064.44921875,0.0,2201.06689453125,1.0,279.75665283203125,283.27313232421875,296.66363525390625,300.29901123046875,293.1499938964844,293.1499938964844,279.45001220703125,37712.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911174476146698,1.0,0.0,0.0,3.808415412902832,3.808441400527954,9.677918342276826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.787109375,0.0,1730.026611328125,1895.4371337890625,0.0,3507.5,0.9418384432792664,1.0,0.0,3.0,1.0,0.0
18092400,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6462270021438599,0.5271377563476562,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8597824573516846,0.3729105591773987,0.3547919690608978,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.84726881980896,0.3558851480484009,0.2504788041114807,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8270580768585205,0.3293375968933105,0.314027339220047,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.732166051864624,0.2257443517446518,1.0274786949157717,284.90057373046875,284.95001220703125,297.95001220703125,293.62652587890625,297.5202941894531,297.2919921875,284.9024963378906,1.0,0.5584731101989746,0.4656167924404144,0.4656167924404144,1.0,1.0,-2.970370292663574,1.0289084911346436,1.94146192073822,0.3605584800243377,0.9156965613365172,0.9156965613365172,0.0,140.0599365234375,136.0,56064.44921875,0.0,2201.06689453125,1.0,279.75665283203125,283.27313232421875,296.66363525390625,300.29901123046875,293.1499938964844,293.1499938964844,279.45001220703125,37712.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911174476146698,1.0,0.0,0.0,3.808415412902832,3.808441400527954,9.677918342276826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.787109375,0.0,1730.026611328125,1895.4371337890625,0.0,3507.5,0.9418384432792664,1.0,0.0,3.0,1.0,0.0
18092460,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.6453351974487305,0.5236173272132874,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8629394173622131,0.3745980262756347,0.3563539981842041,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8493816256523132,0.3562916815280914,0.2507448494434356,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8294304013252258,0.3301954567432403,0.3148201107978821,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.733906090259552,0.2259812504053115,1.0285009145736694,284.865966796875,284.95001220703125,297.96295166015625,293.6322326660156,297.5160522460937,297.279296875,284.8711242675781,1.0,0.5574069619178772,0.464572012424469,0.464572012424469,1.0,1.0,-2.970541477203369,1.026724338531494,1.9438172578811648,0.3584453761577606,0.8321955800056458,0.8321955800056458,0.0,138.974853515625,136.0,56230.359375,0.0,2195.864013671875,1.0,279.4615783691406,283.2252197265625,296.6661071777344,300.3466186523437,293.1499938964844,293.1499938964844,279.45001220703125,42461.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919447124004364,1.0,0.0,0.0,3.565732002258301,3.565756320953369,8.4838052316627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.431640625,0.0,1488.652099609375,1895.4371337890625,0.0,3584.05517578125,0.8924964070320129,1.0,0.0,3.0,1.0,0.0
18092520,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.6454991102218628,0.5224643349647522,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8637402057647705,0.3748737871646881,0.356564998626709,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8500230312347412,0.356398195028305,0.2507801353931427,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8300824761390686,0.330350399017334,0.3149224519729614,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7344255447387695,0.2260369211435318,1.0285905599594116,284.8780822753906,284.95001220703125,297.9647521972656,293.63299560546875,297.5162048339844,297.2787170410156,284.8807373046875,1.0,0.5570303201675415,0.4644295275211334,0.4644295275211334,1.0,1.0,-2.9696834087371826,1.0260767936706543,1.9436067342758176,0.3580023050308227,0.8340429663658142,0.8340429663658142,0.0,138.5843963623047,139.0,56196.55859375,0.0,2192.387939453125,1.0,279.4575500488281,283.2337951660156,296.6572265625,300.3251647949219,293.1499938964844,293.1499938964844,279.75,41524.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191808700561525,1.0,0.0,0.0,3.554043292999268,3.554067373275757,8.428275464211765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.70263671875,0.0,1469.2554931640625,1895.4371337890625,0.0,3581.59716796875,0.8891183137893677,1.0,0.0,3.0,1.0,0.0
18092580,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.6489680409431458,0.5192855000495911,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8675386309623718,0.3778342008590698,0.3590943813323974,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8527093529701233,0.358014702796936,0.2517001628875732,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8329257369041443,0.3322373032569885,0.3164660036563873,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7365232706069946,0.2269534021615982,1.0318022966384888,285.0006408691406,284.95001220703125,297.980224609375,293.6390686035156,297.5245666503906,297.2840576171875,285.0002136230469,1.0,0.5576537847518921,0.4632422626018524,0.4632422626018524,1.0,1.0,-2.9757065773010254,1.0258711576461792,1.9498354196548464,0.3566019833087921,0.931917130947113,0.931917130947113,0.0,137.8444366455078,142.0,55506.25,0.0,2199.195556640625,1.0,279.7416687011719,283.3673400878906,296.6025390625,300.1455993652344,293.1499938964844,293.1499938964844,279.45001220703125,33931.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074946641921996,1.0,0.0,0.0,3.659225463867188,3.6592493057250977,8.934528636928007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.359375,0.0,1527.939208984375,1895.4371337890625,0.0,3473.338623046875,0.9059762358665466,1.0,0.0,3.0,1.0,0.0
