time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092640,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.6489680409431458,0.5192855000495911,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8675386309623718,0.3778342008590698,0.3590943813323974,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8527093529701233,0.358014702796936,0.2517001628875732,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8329257369041443,0.3322373032569885,0.3164660036563873,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7365232706069946,0.2269534021615982,1.0318022966384888,285.0006408691406,284.95001220703125,297.980224609375,293.6390686035156,297.5245666503906,297.2840576171875,285.0002136230469,1.0,0.5576537847518921,0.4632422626018524,0.4632422626018524,1.0,1.0,-2.9757065773010254,1.0258711576461792,1.9498354196548464,0.3566019833087921,0.931917130947113,0.931917130947113,0.0,137.8444366455078,142.0,55506.25,0.0,2199.195556640625,1.0,279.7416687011719,283.3673400878906,296.6025390625,300.1455993652344,293.1499938964844,293.1499938964844,279.45001220703125,33931.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074946641921996,1.0,0.0,0.0,3.659225463867188,3.6592493057250977,8.934528636928007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.359375,0.0,1527.939208984375,1895.4371337890625,0.0,3473.338623046875,0.9059762358665466,1.0,0.0,3.0,1.0,0.0
18092700,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.6502287983894348,0.5190331339836121,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.868746280670166,0.3790580630302429,0.3604149222373962,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8533912301063538,0.3585250377655029,0.2521984279155731,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8337288498878479,0.3329527080059051,0.3172919750213623,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7370556592941284,0.2272695899009704,1.0337074995040894,284.8764343261719,284.95001220703125,297.98828125,293.6419677734375,297.5268859863281,297.2838439941406,284.87371826171875,1.0,0.5584440231323242,0.4626486599445343,0.4626486599445343,1.0,1.0,-2.980873107910156,1.0265977382659912,1.954275369644165,0.3563908636569977,0.8464152812957764,0.8464152812957764,0.0,137.97926330566406,142.0,56346.70703125,0.0,2208.948486328125,1.0,279.4975280761719,283.224853515625,296.6665954589844,300.3648986816406,293.1499938964844,293.1499938964844,279.45001220703125,38175.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913176953792572,1.0,0.0,0.0,3.6179358959198,3.617960214614868,8.734037351132429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.310546875,0.0,1513.9207763671875,1895.4371337890625,0.0,3526.0634765625,0.8973591327667236,1.0,0.0,3.0,1.0,0.0
18092760,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.6510324478149414,0.5200694799423218,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8690168261528015,0.3801563680171966,0.3614702820777893,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8531365394592285,0.3588844835758209,0.2524697482585907,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8336878418922424,0.3335418105125427,0.317875325679779,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7368454933166504,0.227486565709114,1.0348191261291504,284.9105529785156,284.95001220703125,297.99658203125,293.644775390625,297.5277709960937,297.2810974121094,284.91265869140625,1.0,0.55942302942276,0.4621986746788025,0.4621986746788025,1.0,1.0,-2.985750913619995,1.0274981260299685,1.9582529067993164,0.3564154803752899,0.8491718769073486,0.8491718769073486,0.0,138.50010681152344,145.0,56141.515625,0.0,2220.1875,1.0,279.4580078125,283.2590026855469,296.6625061035156,300.3086853027344,293.1499938964844,293.1499938964844,279.75,38960.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914937436580658,1.0,0.0,0.0,3.52881121635437,3.528834581375122,8.30902592952043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.15283203125,0.0,1423.8892822265625,1895.4371337890625,0.0,3542.36669921875,0.881091296672821,1.0,0.0,3.0,1.0,0.0
18092820,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.6535579562187195,0.5224620699882507,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8697690963745117,0.3830741643905639,0.3640713393688202,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8528817296028137,0.3603845238685608,0.2533977329730987,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8337771892547607,0.3353379368782043,0.3194475173950195,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7365701198577881,0.2283531427383422,1.0383269786834717,285.0175170898437,284.95001220703125,298.0140075683594,293.6501159667969,297.5352783203125,297.2838439941406,285.0164489746094,1.0,0.5619780421257019,0.4612987637519836,0.4612987637519836,1.0,1.0,-2.9989709854125977,1.0306992530822754,1.968271851539612,0.3569407165050506,0.9522727727890016,0.9522727727890016,0.0,139.77244567871094,148.0,55750.7421875,0.0,2250.101318359375,1.0,279.7416076660156,283.3743591308594,296.6244201660156,300.1768493652344,293.1499938964844,293.1499938964844,279.45001220703125,32840.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059655666351318,1.0,0.0,0.0,3.669389486312866,3.669413328170776,8.984231953945709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.8515625,0.0,1531.081298828125,1895.4371337890625,0.0,3459.125732421875,0.907440423965454,1.0,0.0,3.0,1.0,0.0
18092880,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.6535579562187195,0.5224620699882507,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8697690963745117,0.3830741643905639,0.3640713393688202,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8528817296028137,0.3603845238685608,0.2533977329730987,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8337771892547607,0.3353379368782043,0.3194475173950195,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7365701198577881,0.2283531427383422,1.0383269786834717,285.0175170898437,284.95001220703125,298.0140075683594,293.6501159667969,297.5352783203125,297.2838439941406,285.0164489746094,1.0,0.5619780421257019,0.4612987637519836,0.4612987637519836,1.0,1.0,-2.9989709854125977,1.0306992530822754,1.968271851539612,0.3569407165050506,0.9522727727890016,0.9522727727890016,0.0,139.77244567871094,148.0,55750.7421875,0.0,2250.101318359375,1.0,279.7416076660156,283.3743591308594,296.6244201660156,300.1768493652344,293.1499938964844,293.1499938964844,279.45001220703125,32840.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059655666351318,1.0,0.0,0.0,3.669389486312866,3.669413328170776,8.984231953945709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.8515625,0.0,1531.081298828125,1895.4371337890625,0.0,3459.125732421875,0.907440423965454,1.0,0.0,3.0,1.0,0.0
18092940,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6537784337997437,0.5271033644676208,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.869049072265625,0.3852742910385132,0.3663997054100036,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8511835336685181,0.3610551953315735,0.2540792822837829,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8325462937355042,0.3364686965942383,0.3207608163356781,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.735162615776062,0.228764146566391,1.0410972833633425,284.9085388183594,284.95001220703125,298.0326538085937,293.6550598144531,297.5354919433594,297.27496337890625,284.9107971191406,1.0,0.5650551319122314,0.4603988528251648,0.4603988528251648,1.0,1.0,-3.013079881668091,1.0342384576797483,1.9788414239883425,0.3574548661708832,0.8615058064460754,0.8615058064460754,0.0,141.7794952392578,151.0,56642.28125,0.0,2285.619384765625,1.0,279.4574584960937,283.2468566894531,296.68505859375,300.3609619140625,293.1499938964844,293.1499938964844,279.75,38381.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159690737724304,1.0,0.0,0.0,3.570788621902466,3.570812225341797,8.507884672326327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.15869140625,0.0,1464.24462890625,1895.4371337890625,0.0,3551.9130859375,0.8897961378097534,1.0,0.0,3.0,1.0,0.0
18093000,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6537784337997437,0.5271033644676208,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.869049072265625,0.3852742910385132,0.3663997054100036,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8511835336685181,0.3610551953315735,0.2540792822837829,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8325462937355042,0.3364686965942383,0.3207608163356781,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.735162615776062,0.228764146566391,1.0410972833633425,284.9085388183594,284.95001220703125,298.0326538085937,293.6550598144531,297.5354919433594,297.27496337890625,284.9107971191406,1.0,0.5650551319122314,0.4603988528251648,0.4603988528251648,1.0,1.0,-3.013079881668091,1.0342384576797483,1.9788414239883425,0.3574548661708832,0.8615058064460754,0.8615058064460754,0.0,141.7794952392578,151.0,56642.28125,0.0,2285.619384765625,1.0,279.4574584960937,283.2468566894531,296.68505859375,300.3609619140625,293.1499938964844,293.1499938964844,279.75,38381.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159690737724304,1.0,0.0,0.0,3.570788621902466,3.570812225341797,8.507884672326327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.15869140625,0.0,1464.24462890625,1895.4371337890625,0.0,3551.9130859375,0.8897961378097534,1.0,0.0,3.0,1.0,0.0
18093060,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.6544055938720703,0.5321972370147705,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8682602047920227,0.3881169855594635,0.3689388930797577,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8494409918785095,0.362406849861145,0.2549089193344116,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8312260508537292,0.3381231725215912,0.3222129344940185,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7336618304252625,0.2295244932174682,1.0442273616790771,285.0212707519531,284.95001220703125,298.0526733398437,293.6595764160156,297.540771484375,297.2731628417969,285.020263671875,1.0,0.5684623718261719,0.4592553675174713,0.4592553675174713,1.0,1.0,-3.028756618499756,1.0378650426864624,1.9908915758132928,0.3574117124080658,0.9692538380622864,0.9692538380622864,0.0,143.99188232421875,139.0,56306.96875,0.0,2325.35693359375,1.0,279.741943359375,283.3677673339844,296.6415710449219,300.22882080078125,293.1499938964844,293.1499938964844,279.45001220703125,32692.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908524751663208,1.0,0.0,0.0,3.7131502628326416,3.713174343109131,9.199798682857364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.484375,0.0,1579.3941650390625,1895.4371337890625,0.0,3482.907470703125,0.9172013998031616,1.0,0.0,3.0,1.0,0.0
18093120,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.6544055938720703,0.5321972370147705,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8682602047920227,0.3881169855594635,0.3689388930797577,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8494409918785095,0.362406849861145,0.2549089193344116,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8312260508537292,0.3381231725215912,0.3222129344940185,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7336618304252625,0.2295244932174682,1.0442273616790771,285.0212707519531,284.95001220703125,298.0526733398437,293.6595764160156,297.540771484375,297.2731628417969,285.020263671875,1.0,0.5684623718261719,0.4592553675174713,0.4592553675174713,1.0,1.0,-3.028756618499756,1.0378650426864624,1.9908915758132928,0.3574117124080658,0.9692538380622864,0.9692538380622864,0.0,143.99188232421875,139.0,56306.96875,0.0,2325.35693359375,1.0,279.741943359375,283.3677673339844,296.6415710449219,300.22882080078125,293.1499938964844,293.1499938964844,279.45001220703125,32692.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908524751663208,1.0,0.0,0.0,3.7131502628326416,3.713174343109131,9.199798682857364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.484375,0.0,1579.3941650390625,1895.4371337890625,0.0,3482.907470703125,0.9172013998031616,1.0,0.0,3.0,1.0,0.0
18093180,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6544319987297058,0.5262869596481323,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.873202383518219,0.3902041912078857,0.3710556626319885,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8530303835868835,0.3629025518894195,0.2553900182247162,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8349613547325134,0.3390784561634063,0.3232530653476715,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7365496754646301,0.2297924160957336,1.0458345413208008,284.8954772949219,284.95001220703125,298.0742492675781,293.6636962890625,297.54217529296875,297.2650756835937,284.8973999023437,1.0,0.5667880177497864,0.4581119120121002,0.4581119120121002,1.0,1.0,-3.0279855728149414,1.0349912643432615,1.9929944276809688,0.354899525642395,0.8647161722183228,0.8647161722183228,0.0,142.11546325683594,142.0,57021.83203125,0.0,2314.25830078125,1.0,279.45709228515625,283.2268371582031,296.696533203125,300.4042053222656,293.1499938964844,293.1499938964844,279.75,38705.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191510677337646,1.0,0.0,0.0,3.6133291721344,3.6133532524108887,8.711809300621098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.3515625,0.0,1512.79248046875,1895.4371337890625,0.0,3581.32177734375,0.8992711305618286,1.0,0.0,3.0,1.0,0.0
18093240,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6544319987297058,0.5262869596481323,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.873202383518219,0.3902041912078857,0.3710556626319885,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8530303835868835,0.3629025518894195,0.2553900182247162,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8349613547325134,0.3390784561634063,0.3232530653476715,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7365496754646301,0.2297924160957336,1.0458345413208008,284.8954772949219,284.95001220703125,298.0742492675781,293.6636962890625,297.54217529296875,297.2650756835937,284.8973999023437,1.0,0.5667880177497864,0.4581119120121002,0.4581119120121002,1.0,1.0,-3.0279855728149414,1.0349912643432615,1.9929944276809688,0.354899525642395,0.8647161722183228,0.8647161722183228,0.0,142.11546325683594,142.0,57021.83203125,0.0,2314.25830078125,1.0,279.45709228515625,283.2268371582031,296.696533203125,300.4042053222656,293.1499938964844,293.1499938964844,279.75,38705.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191510677337646,1.0,0.0,0.0,3.6133291721344,3.6133532524108887,8.711809300621098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.3515625,0.0,1512.79248046875,1895.4371337890625,0.0,3581.32177734375,0.8992711305618286,1.0,0.0,3.0,1.0,0.0
18093300,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6558665037155151,0.5245399475097656,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8749978542327881,0.3915228247642517,0.3720796704292297,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8541716933250427,0.3634361922740936,0.2555921971797943,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8362089991569519,0.3397752046585083,0.3237227201461792,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7374371886253357,0.2300679981708526,1.0464189052581787,285.0179748535156,284.95001220703125,298.0856628417969,293.6656188964844,297.5465087890625,297.26617431640625,285.0206604003906,1.0,0.5667896866798401,0.4575401842594147,0.4575401842594147,1.0,1.0,-3.028611183166504,1.033972144126892,1.994639039039612,0.3535134792327881,0.9482752084732056,0.9482752084732056,0.0,141.5840301513672,142.0,56208.27734375,0.0,2312.665283203125,1.0,279.7008056640625,283.3630065917969,296.63702392578125,300.1903076171875,293.1499938964844,293.1499938964844,279.75,34103.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130182266235352,1.0,0.0,0.0,3.661287784576416,3.661311626434326,8.94460242761852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.962890625,0.0,1531.5291748046875,1895.4371337890625,0.0,3524.5927734375,0.9081904292106628,1.0,0.0,3.0,1.0,0.0
18093360,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6576904058456421,0.523396372795105,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8767113089561462,0.393002986907959,0.3734197616577148,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8552656173706055,0.3641289174556732,0.2560392916202545,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8373774886131287,0.3406041264533996,0.3244604468345642,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7382699251174927,0.2304515987634658,1.047938585281372,285.0093688964844,284.95001220703125,298.0975646972656,293.6674194335937,297.5526428222656,297.2697448730469,285.0077819824219,1.0,0.5671625733375549,0.4570392072200775,0.4570392072200775,1.0,1.0,-3.032094955444336,1.0341991186141968,1.9978958368301392,0.3528978526592254,0.9647806882858276,0.9647806882858276,0.0,141.36367797851562,145.0,56347.8046875,0.0,2317.854736328125,1.0,279.74285888671875,283.3520202636719,296.6434936523437,300.2403564453125,293.1499938964844,293.1499938964844,279.45001220703125,33169.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910573661327362,1.0,0.0,0.0,3.733623504638672,3.73364782333374,9.30152793898742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.8857421875,0.0,1606.5421142578125,1895.4371337890625,0.0,3501.9267578125,0.9219483137130736,1.0,0.0,3.0,1.0,0.0
18093420,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6593570113182068,0.5244572162628174,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8779016137123108,0.3951810002326965,0.3756762742996216,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.855258584022522,0.3646060526371002,0.2565518319606781,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8377138376235962,0.3415305912494659,0.3255346715450287,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.738217294216156,0.2307152897119522,1.0498217344284058,284.8981018066406,284.95001220703125,298.12274169921875,293.6706848144531,297.5580749511719,297.26580810546875,284.90057373046875,1.0,0.5686795115470886,0.4560372531414032,0.4560372531414032,1.0,1.0,-3.0402543544769287,1.035111427307129,2.0051426887512207,0.3520103394985199,0.8655043840408325,0.8655043840408325,0.0,142.0190887451172,148.0,57057.74609375,0.0,2336.11474609375,1.0,279.4570617675781,283.2240905761719,296.69659423828125,300.40313720703125,293.1499938964844,293.1499938964844,279.75,38872.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196999669075012,1.0,0.0,0.0,3.617746353149414,3.6177706718444815,8.73312217208877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.6953125,0.0,1518.8798828125,1895.4371337890625,0.0,3586.389404296875,0.900547981262207,1.0,0.0,3.0,1.0,0.0
18093480,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6593570113182068,0.5244572162628174,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8779016137123108,0.3951810002326965,0.3756762742996216,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.855258584022522,0.3646060526371002,0.2565518319606781,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8377138376235962,0.3415305912494659,0.3255346715450287,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.738217294216156,0.2307152897119522,1.0498217344284058,284.8981018066406,284.95001220703125,298.12274169921875,293.6706848144531,297.5580749511719,297.26580810546875,284.90057373046875,1.0,0.5686795115470886,0.4560372531414032,0.4560372531414032,1.0,1.0,-3.0402543544769287,1.035111427307129,2.0051426887512207,0.3520103394985199,0.8655043840408325,0.8655043840408325,0.0,142.0190887451172,148.0,57057.74609375,0.0,2336.11474609375,1.0,279.4570617675781,283.2240905761719,296.69659423828125,300.40313720703125,293.1499938964844,293.1499938964844,279.75,38872.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196999669075012,1.0,0.0,0.0,3.617746353149414,3.6177706718444815,8.73312217208877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.6953125,0.0,1518.8798828125,1895.4371337890625,0.0,3586.389404296875,0.900547981262207,1.0,0.0,3.0,1.0,0.0
18093540,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6615926623344421,0.5270227789878845,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8784582614898682,0.398088127374649,0.3782193660736084,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8546594977378845,0.3658278584480285,0.257252961397171,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8374519944190979,0.3430414199829101,0.3268012404441833,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7376346588134766,0.2313738912343979,1.0522792339324951,285.0176696777344,284.95001220703125,298.1499938964844,293.6734619140625,297.5688781738281,297.268798828125,285.0161437988281,1.0,0.5709856748580933,0.4550352990627289,0.4550352990627289,1.0,1.0,-3.0517094135284424,1.0372884273529053,2.014421224594116,0.3515985012054443,0.9735047221183776,0.9735047221183776,0.0,143.2748565673828,151.0,56547.11328125,0.0,2363.646484375,1.0,279.7430725097656,283.3519592285156,296.6490783691406,300.2545471191406,293.1499938964844,293.1499938964844,279.45001220703125,32986.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911008596420288,1.0,0.0,0.0,3.747050523757935,3.747075080871582,9.368550308863632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.6953125,0.0,1620.7030029296875,1895.4371337890625,0.0,3505.961669921875,0.9247984290122986,1.0,0.0,3.0,1.0,0.0
18093600,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6615926623344421,0.5270227789878845,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8784582614898682,0.398088127374649,0.3782193660736084,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8546594977378845,0.3658278584480285,0.257252961397171,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8374519944190979,0.3430414199829101,0.3268012404441833,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7376346588134766,0.2313738912343979,1.0522792339324951,285.0176696777344,284.95001220703125,298.1499938964844,293.6734619140625,297.5688781738281,297.268798828125,285.0161437988281,1.0,0.5709856748580933,0.4550352990627289,0.4550352990627289,1.0,1.0,-3.0517094135284424,1.0372884273529053,2.014421224594116,0.3515985012054443,0.9735047221183776,0.9735047221183776,0.0,143.2748565673828,151.0,56547.11328125,0.0,2363.646484375,1.0,279.7430725097656,283.3519592285156,296.6490783691406,300.2545471191406,293.1499938964844,293.1499938964844,279.45001220703125,32986.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911008596420288,1.0,0.0,0.0,3.747050523757935,3.747075080871582,9.368550308863632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.6953125,0.0,1620.7030029296875,1895.4371337890625,0.0,3505.961669921875,0.9247984290122986,1.0,0.0,3.0,1.0,0.0
18093660,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.661608874797821,0.5314202308654785,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8777620196342468,0.40020352602005,0.3804857134819031,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.852901041507721,0.3662295937538147,0.2577605545520782,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8361111879348755,0.3438729047775268,0.327846348285675,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7361598014831543,0.2315968573093414,1.054232120513916,284.8983764648437,284.95001220703125,298.1781311035156,293.6747741699219,297.5727233886719,297.260986328125,284.901123046875,1.0,0.5737207531929016,0.4540064930915832,0.4540064930915832,1.0,1.0,-3.063937187194824,1.039676308631897,2.0242607593536377,0.3513157069683075,0.8746390342712402,0.8746390342712402,0.0,145.14833068847656,151.0,57448.2578125,0.0,2396.020751953125,1.0,279.4580078125,283.215087890625,296.7069091796875,300.4375915527344,293.1499938964844,293.1499938964844,279.45001220703125,38586.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920988142490387,1.0,0.0,0.0,3.6518709659576416,3.65189528465271,8.898649639377254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.751953125,0.0,1554.6156005859375,1895.4371337890625,0.0,3598.274658203125,0.9077919125556946,1.0,0.0,3.0,1.0,0.0
18093720,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.661587655544281,0.5316583514213562,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8776914477348328,0.4002927839756012,0.3805660009384155,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8527868986129761,0.3662465512752533,0.2577695846557617,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8360180258750916,0.3439069986343384,0.3278763592243194,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7360653877258301,0.2316048294305801,1.0542675256729126,284.9010009765625,284.95001220703125,298.1793212890625,293.6748046875,297.5728759765625,297.2606506347656,284.9034423828125,1.0,0.5738391876220703,0.4539636075496673,0.4539636075496673,1.0,1.0,-3.0644092559814453,1.0397608280181885,2.024648427963257,0.3512945473194122,0.8750470876693726,0.8750470876693726,0.0,145.24234008789062,154.0,57449.9921875,0.0,2397.38916015625,1.0,279.4569091796875,283.2170104980469,296.7052307128906,300.4337463378906,293.1499938964844,293.1499938964844,279.75,38487.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210699200630188,1.0,0.0,0.0,3.649360895156861,3.649385452270508,8.886422051546106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.80517578125,0.0,1551.069091796875,1895.4371337890625,0.0,3599.02880859375,0.9072222709655762,1.0,0.0,3.0,1.0,0.0
18093780,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.662082850933075,0.5367170572280884,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8768827319145203,0.4032098054885864,0.3831444382667541,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8508930206298828,0.3673973679542541,0.2584399878978729,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8345194458961487,0.3453447818756103,0.3291008770465851,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.734429657459259,0.2322202026844024,1.0566694736480713,285.0245056152344,284.95001220703125,298.2105407714844,293.6737060546875,297.58258056640625,297.26007080078125,285.0230407714844,1.0,0.5770357251167297,0.4528919458389282,0.4528919458389282,1.0,1.0,-3.078751564025879,1.0428426265716553,2.035908937454224,0.351127952337265,0.9889032244682312,0.9889032244682312,0.0,147.42025756835938,142.0,57000.1640625,0.0,2435.576171875,1.0,279.7433166503906,283.3485412597656,296.6547241210937,300.2882995605469,293.1499938964844,293.1499938964844,279.45001220703125,32859.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135133028030396,1.0,0.0,0.0,3.7809691429138175,3.780993938446045,9.53892822508351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2666015625,0.0,1659.4749755859375,1895.4371337890625,0.0,3529.17919921875,0.9323952794075012,1.0,0.0,3.0,1.0,0.0
18093840,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.662082850933075,0.5367170572280884,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8768827319145203,0.4032098054885864,0.3831444382667541,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8508930206298828,0.3673973679542541,0.2584399878978729,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8345194458961487,0.3453447818756103,0.3291008770465851,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.734429657459259,0.2322202026844024,1.0566694736480713,285.0245056152344,284.95001220703125,298.2105407714844,293.6737060546875,297.58258056640625,297.26007080078125,285.0230407714844,1.0,0.5770357251167297,0.4528919458389282,0.4528919458389282,1.0,1.0,-3.078751564025879,1.0428426265716553,2.035908937454224,0.351127952337265,0.9889032244682312,0.9889032244682312,0.0,147.42025756835938,142.0,57000.1640625,0.0,2435.576171875,1.0,279.7433166503906,283.3485412597656,296.6547241210937,300.2882995605469,293.1499938964844,293.1499938964844,279.45001220703125,32859.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135133028030396,1.0,0.0,0.0,3.7809691429138175,3.780993938446045,9.53892822508351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2666015625,0.0,1659.4749755859375,1895.4371337890625,0.0,3529.17919921875,0.9323952794075012,1.0,0.0,3.0,1.0,0.0
18093900,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6618754863739014,0.5347726345062256,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8789580464363098,0.4043760895729065,0.3844240605831146,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8522388935089111,0.3676503598690033,0.2587656080722809,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8359358906745911,0.3458040952682495,0.3296934068202972,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7354920506477356,0.2323576956987381,1.0577763319015503,284.8812255859375,284.95001220703125,298.226806640625,293.6723022460937,297.585693359375,297.25701904296875,284.8759460449219,1.0,0.5766103863716125,0.4523561000823974,0.4523561000823974,1.0,1.0,-3.0804076194763184,1.0422223806381226,2.0381851196289062,0.350388616323471,0.8958881497383118,0.8958881497383118,0.0,146.88223266601562,142.0,58052.16796875,0.0,2435.846923828125,1.0,279.49462890625,283.18438720703125,296.71453857421875,300.51922607421875,293.1499938964844,293.1499938964844,279.45001220703125,36463.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209944605827332,1.0,0.0,0.0,3.770452737808228,3.770478010177612,9.485938221587276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.9609375,0.0,1674.9320068359375,1895.4371337890625,0.0,3598.3330078125,0.9306363463401794,1.0,0.0,3.0,1.0,0.0
18093960,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6619651913642883,0.5307267308235168,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.881935715675354,0.4053430259227752,0.3853248357772827,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8543630838394165,0.3676771521568298,0.2587850093841553,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8381237983703613,0.3460703194141388,0.3299403190612793,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7372025847434998,0.232345700263977,1.05767560005188,284.889892578125,284.95001220703125,298.2434997558594,293.6703186035156,297.5881652832031,297.2528991699219,284.89190673828125,1.0,0.5751837491989136,0.4517815709114074,0.4517815709114074,1.0,1.0,-3.076833963394165,1.0395110845565796,2.037322998046875,0.3485793173313141,0.8780038952827454,0.8780038952827454,0.0,145.46469116210938,145.0,57738.5078125,0.0,2421.7109375,1.0,279.4568176269531,283.1986694335937,296.70367431640625,300.4587097167969,293.1499938964844,293.1499938964844,279.75,38710.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924233853816986,1.0,0.0,0.0,3.685654401779175,3.685679197311402,9.064054893315188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.80810546875,0.0,1593.6768798828125,1895.4371337890625,0.0,3628.178466796875,0.9152291417121888,1.0,0.0,3.0,1.0,0.0
18094020,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6650276184082031,0.5278591513633728,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8854575157165527,0.4082143604755401,0.3877420127391815,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8564174175262451,0.3687140941619873,0.2592891454696655,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8403530716896057,0.3473936915397644,0.3309404551982879,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7387668490409851,0.2328777909278869,1.059162974357605,285.0116271972656,284.95001220703125,298.2780456542969,293.664794921875,297.60260009765625,297.2582702636719,285.01007080078125,1.0,0.5754027962684631,0.4506324827671051,0.4506324827671051,1.0,1.0,-3.079869270324707,1.038031816482544,2.041837453842163,0.3461690545082092,0.982754111289978,0.982754111289978,0.0,144.6734161376953,148.0,56959.5859375,0.0,2423.26416015625,1.0,279.74346923828125,283.3320007324219,296.6416931152344,300.28033447265625,293.1499938964844,293.1499938964844,279.45001220703125,33353.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158104658126832,1.0,0.0,0.0,3.795762062072754,3.79578709602356,9.613715974410295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.7919921875,0.0,1680.8695068359375,1895.4371337890625,0.0,3550.44580078125,0.9360454082489014,1.0,0.0,3.0,1.0,0.0
18094080,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6650276184082031,0.5278591513633728,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8854575157165527,0.4082143604755401,0.3877420127391815,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8564174175262451,0.3687140941619873,0.2592891454696655,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8403530716896057,0.3473936915397644,0.3309404551982879,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7387668490409851,0.2328777909278869,1.059162974357605,285.0116271972656,284.95001220703125,298.2780456542969,293.664794921875,297.60260009765625,297.2582702636719,285.01007080078125,1.0,0.5754027962684631,0.4506324827671051,0.4506324827671051,1.0,1.0,-3.079869270324707,1.038031816482544,2.041837453842163,0.3461690545082092,0.982754111289978,0.982754111289978,0.0,144.6734161376953,148.0,56959.5859375,0.0,2423.26416015625,1.0,279.74346923828125,283.3320007324219,296.6416931152344,300.28033447265625,293.1499938964844,293.1499938964844,279.45001220703125,33353.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158104658126832,1.0,0.0,0.0,3.795762062072754,3.79578709602356,9.613715974410295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.7919921875,0.0,1680.8695068359375,1895.4371337890625,0.0,3550.44580078125,0.9360454082489014,1.0,0.0,3.0,1.0,0.0
18094140,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6663659811019897,0.5289545655250549,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8866171836853027,0.4104068875312805,0.3900359869003296,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8562536239624023,0.3689929842948913,0.2596752047538757,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8405146598815918,0.3481093645095825,0.3318295478820801,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7385813593864441,0.2330112606287002,1.0605045557022097,284.8921203613281,284.95001220703125,298.3140563964844,293.6572570800781,297.6113586425781,297.2544250488281,284.8947448730469,1.0,0.5767804384231567,0.4494834244251251,0.4494834244251251,1.0,1.0,-3.087090253829956,1.0381245613098145,2.0489656925201416,0.3446541428565979,0.8771306872367859,0.8771306872367859,0.0,145.30860900878906,151.0,57682.6015625,0.0,2440.167236328125,1.0,279.4563903808594,283.1953125,296.684814453125,300.43389892578125,293.1499938964844,293.1499938964844,279.75,38978.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92521071434021,1.0,0.0,0.0,3.684390544891357,3.684415578842163,9.057839633896948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.7744140625,0.0,1594.26513671875,1895.4371337890625,0.0,3637.166259765625,0.9152222275733948,1.0,0.0,3.0,1.0,0.0
18094200,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6663659811019897,0.5289545655250549,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8866171836853027,0.4104068875312805,0.3900359869003296,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8562536239624023,0.3689929842948913,0.2596752047538757,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8405146598815918,0.3481093645095825,0.3318295478820801,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7385813593864441,0.2330112606287002,1.0605045557022097,284.8921203613281,284.95001220703125,298.3140563964844,293.6572570800781,297.6113586425781,297.2544250488281,284.8947448730469,1.0,0.5767804384231567,0.4494834244251251,0.4494834244251251,1.0,1.0,-3.087090253829956,1.0381245613098145,2.0489656925201416,0.3446541428565979,0.8771306872367859,0.8771306872367859,0.0,145.30860900878906,151.0,57682.6015625,0.0,2440.167236328125,1.0,279.4563903808594,283.1953125,296.684814453125,300.43389892578125,293.1499938964844,293.1499938964844,279.75,38978.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92521071434021,1.0,0.0,0.0,3.684390544891357,3.684415578842163,9.057839633896948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.7744140625,0.0,1594.26513671875,1895.4371337890625,0.0,3637.166259765625,0.9152222275733948,1.0,0.0,3.0,1.0,0.0
18094260,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.6682357788085938,0.5315662026405334,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8871152400970459,0.4133631885051727,0.3926053047180176,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8554925918579102,0.3700494766235351,0.2602475583553314,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8400717377662659,0.3494410812854767,0.3329106867313385,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7378616333007812,0.2335556894540786,1.0624030828475952,285.0198974609375,284.95001220703125,298.351318359375,293.6478271484375,297.6254272460937,297.257568359375,285.0185241699219,1.0,0.5789475440979004,0.4485600292682647,0.4485600292682647,1.0,1.0,-3.097583055496216,1.0399625301361084,2.0576205253601074,0.3441710472106933,0.9898629188537598,0.9898629188537598,0.0,146.5564727783203,154.0,57067.7890625,0.0,2466.568115234375,1.0,279.7434997558594,283.33184814453125,296.6245422363281,300.2665710449219,293.1499938964844,293.1499938964844,279.45001220703125,33189.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167287945747375,1.0,0.0,0.0,3.803069591522217,3.8030946254730233,9.65076765169215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9013671875,0.0,1688.3170166015625,1895.4371337890625,0.0,3558.93994140625,0.9376131296157836,1.0,0.0,3.0,1.0,0.0
18094320,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.6682357788085938,0.5315662026405334,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8871152400970459,0.4133631885051727,0.3926053047180176,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8554925918579102,0.3700494766235351,0.2602475583553314,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8400717377662659,0.3494410812854767,0.3329106867313385,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7378616333007812,0.2335556894540786,1.0624030828475952,285.0198974609375,284.95001220703125,298.351318359375,293.6478271484375,297.6254272460937,297.257568359375,285.0185241699219,1.0,0.5789475440979004,0.4485600292682647,0.4485600292682647,1.0,1.0,-3.097583055496216,1.0399625301361084,2.0576205253601074,0.3441710472106933,0.9898629188537598,0.9898629188537598,0.0,146.5564727783203,154.0,57067.7890625,0.0,2466.568115234375,1.0,279.7434997558594,283.33184814453125,296.6245422363281,300.2665710449219,293.1499938964844,293.1499938964844,279.45001220703125,33189.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167287945747375,1.0,0.0,0.0,3.803069591522217,3.8030946254730233,9.65076765169215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9013671875,0.0,1688.3170166015625,1895.4371337890625,0.0,3558.93994140625,0.9376131296157836,1.0,0.0,3.0,1.0,0.0
18094380,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6678041815757751,0.5362046360969543,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8863112330436707,0.4155803620815277,0.3949834108352661,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8535111546516418,0.3702960014343261,0.260654866695404,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8384997248649597,0.3501195609569549,0.3338221907615661,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7362009286880493,0.2336717247962951,1.0639152526855469,284.8960266113281,284.95001220703125,298.3897705078125,293.6366271972656,297.6324768066406,297.2496643066406,284.8985595703125,1.0,0.5816689729690552,0.4476366639137268,0.4476366639137268,1.0,1.0,-3.109424352645874,1.042301058769226,2.067123413085937,0.3440359234809875,0.8861579895019531,0.8861579895019531,0.0,148.5160369873047,157.0,57980.921875,0.0,2499.4736328125,1.0,279.45623779296875,283.18902587890625,296.6683654785156,300.43359375,293.1499938964844,293.1499938964844,279.75,38569.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269952774047852,1.0,0.0,0.0,3.7097480297088623,3.709773063659668,9.182947451336076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.34716796875,0.0,1620.2005615234375,1895.4371337890625,0.0,3653.569580078125,0.9205350279808044,1.0,0.0,3.0,1.0,0.0
18094440,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6678041815757751,0.5362046360969543,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8863112330436707,0.4155803620815277,0.3949834108352661,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8535111546516418,0.3702960014343261,0.260654866695404,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8384997248649597,0.3501195609569549,0.3338221907615661,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7362009286880493,0.2336717247962951,1.0639152526855469,284.8960266113281,284.95001220703125,298.3897705078125,293.6366271972656,297.6324768066406,297.2496643066406,284.8985595703125,1.0,0.5816689729690552,0.4476366639137268,0.4476366639137268,1.0,1.0,-3.109424352645874,1.042301058769226,2.067123413085937,0.3440359234809875,0.8861579895019531,0.8861579895019531,0.0,148.5160369873047,157.0,57980.921875,0.0,2499.4736328125,1.0,279.45623779296875,283.18902587890625,296.6683654785156,300.43359375,293.1499938964844,293.1499938964844,279.75,38569.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269952774047852,1.0,0.0,0.0,3.7097480297088623,3.709773063659668,9.182947451336076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.34716796875,0.0,1620.2005615234375,1895.4371337890625,0.0,3653.569580078125,0.9205350279808044,1.0,0.0,3.0,1.0,0.0
