time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094500,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6677280068397522,0.5390120148658752,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8856023550033569,0.4169738590717315,0.3961237967014313,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.85222989320755,0.3707050383090973,0.2608084678649902,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.837435781955719,0.3506799042224884,0.3342150151729584,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7351194024085999,0.233866810798645,1.0644159317016602,285.0284729003906,284.95001220703125,298.40936279296875,293.6304016113281,297.63800048828125,297.2484436035156,285.0321350097656,1.0,0.5831361413002014,0.4471749663352966,0.4471749663352966,1.0,1.0,-3.115426540374756,1.0435017347335815,2.0719246864318848,0.3438698351383209,0.978216290473938,0.978216290473938,0.0,149.65472412109375,157.0,57203.19140625,0.0,2517.0166015625,1.0,279.7034912109375,283.3346252441406,296.604248046875,300.2175598144531,293.1499938964844,293.1499938964844,279.75,34109.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921287477016449,1.0,0.0,0.0,3.756824254989624,3.7568490505218506,9.417487376595092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.2890625,0.0,1640.73291015625,1895.4371337890625,0.0,3601.03515625,0.9296515583992004,1.0,0.0,3.0,1.0,0.0
18094560,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6678518652915955,0.5413080453872681,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8854295015335083,0.4185398817062378,0.3975841403007507,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8514819741249084,0.3712963759899139,0.2612095773220062,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8368403315544128,0.3513922393321991,0.3348776400089264,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7344490885734558,0.2341787815093994,1.0657994747161863,285.0270080566406,284.95001220703125,298.42919921875,293.6238098144531,297.6449279785156,297.2494812011719,285.0257873535156,1.0,0.5847328305244446,0.4465985596179962,0.4465985596179962,1.0,1.0,-3.122883081436157,1.0450009107589722,2.0778820514678955,0.3436092734336853,1.0,1.0,0.0,150.69027709960938,145.0,57425.0625,0.0,2536.8759765625,1.0,279.7434997558594,283.3286437988281,296.6051330566406,300.2688293457031,293.1499938964844,293.1499938964844,279.45001220703125,33098.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919504463672638,1.0,0.0,0.0,3.830096244812012,3.830121517181397,9.78842081167386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.236328125,0.0,1720.13818359375,1895.4371337890625,0.0,3584.584716796875,0.943730652332306,1.0,0.0,3.0,1.0,0.0
18094620,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6672233939170837,0.5354022979736328,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8904463648796082,0.4206819534301758,0.3997871875762939,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8547772765159607,0.3714232146739959,0.2614538371562958,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8402699828147888,0.3519475162029266,0.3355643153190613,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7370618581771851,0.2341942638158798,1.066336989402771,284.8874206542969,284.95001220703125,298.4695129394531,293.6094970703125,297.6527404785156,297.2426452636719,284.8889465332031,1.0,0.5827770829200745,0.445445716381073,0.445445716381073,1.0,1.0,-3.120225667953491,1.0412384271621704,2.0789873600006104,0.3404152691364288,0.8893800377845764,0.8893800377845764,0.0,148.6939239501953,148.0,58181.984375,0.0,2521.123291015625,1.0,279.4569091796875,283.17236328125,296.64263916015625,300.4275817871094,293.1499938964844,293.1499938964844,279.75,38631.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302109479904176,1.0,0.0,0.0,3.7407360076904297,3.7407615184783936,9.337001074527508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.43408203125,0.0,1656.6607666015625,1895.4371337890625,0.0,3683.074462890625,0.927355170249939,1.0,0.0,3.0,1.0,0.0
18094680,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6672233939170837,0.5354022979736328,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8904463648796082,0.4206819534301758,0.3997871875762939,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8547772765159607,0.3714232146739959,0.2614538371562958,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8402699828147888,0.3519475162029266,0.3355643153190613,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7370618581771851,0.2341942638158798,1.066336989402771,284.8874206542969,284.95001220703125,298.4695129394531,293.6094970703125,297.6527404785156,297.2426452636719,284.8889465332031,1.0,0.5827770829200745,0.445445716381073,0.445445716381073,1.0,1.0,-3.120225667953491,1.0412384271621704,2.0789873600006104,0.3404152691364288,0.8893800377845764,0.8893800377845764,0.0,148.6939239501953,148.0,58181.984375,0.0,2521.123291015625,1.0,279.4569091796875,283.17236328125,296.64263916015625,300.4275817871094,293.1499938964844,293.1499938964844,279.75,38631.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302109479904176,1.0,0.0,0.0,3.7407360076904297,3.7407615184783936,9.337001074527508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.43408203125,0.0,1656.6607666015625,1895.4371337890625,0.0,3683.074462890625,0.927355170249939,1.0,0.0,3.0,1.0,0.0
18094740,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.6697089672088623,0.5326557755470276,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8938833475112915,0.4235886931419372,0.4022256433963775,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8566444516181946,0.3723248541355133,0.2618574798107147,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8423078060150146,0.3531191349029541,0.336413025856018,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.738457977771759,0.2346270829439163,1.0673518180847168,285.0137939453125,284.95001220703125,298.510498046875,293.5938720703125,297.6685791015625,297.2473449707031,285.0123596191406,1.0,0.58289635181427,0.4442929029464721,0.4442929029464721,1.0,1.0,-3.1225602626800537,1.03942608833313,2.083134174346924,0.3372860550880432,0.9969873428344728,0.9969873428344728,0.0,147.8770294189453,151.0,57314.9609375,0.0,2521.29296875,1.0,279.7438049316406,283.3114929199219,296.57080078125,300.2342224121094,293.1499938964844,293.1499938964844,279.45001220703125,33507.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218356013298036,1.0,0.0,0.0,3.841658115386963,3.841683626174927,9.84760731626011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1650390625,0.0,1737.404541015625,1895.4371337890625,0.0,3606.0888671875,0.9465437531471252,1.0,0.0,3.0,1.0,0.0
18094800,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.6697089672088623,0.5326557755470276,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8938833475112915,0.4235886931419372,0.4022256433963775,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8566444516181946,0.3723248541355133,0.2618574798107147,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8423078060150146,0.3531191349029541,0.336413025856018,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.738457977771759,0.2346270829439163,1.0673518180847168,285.0137939453125,284.95001220703125,298.510498046875,293.5938720703125,297.6685791015625,297.2473449707031,285.0123596191406,1.0,0.58289635181427,0.4442929029464721,0.4442929029464721,1.0,1.0,-3.1225602626800537,1.03942608833313,2.083134174346924,0.3372860550880432,0.9969873428344728,0.9969873428344728,0.0,147.8770294189453,151.0,57314.9609375,0.0,2521.29296875,1.0,279.7438049316406,283.3114929199219,296.57080078125,300.2342224121094,293.1499938964844,293.1499938964844,279.45001220703125,33507.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218356013298036,1.0,0.0,0.0,3.841658115386963,3.841683626174927,9.84760731626011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1650390625,0.0,1737.404541015625,1895.4371337890625,0.0,3606.0888671875,0.9465437531471252,1.0,0.0,3.0,1.0,0.0
18094860,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6703757643699646,0.5338427424430847,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8949587345123291,0.4257776737213135,0.4045354723930359,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8563417196273804,0.3724731802940368,0.2621574401855469,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8423116207122803,0.3536854386329651,0.3371675610542297,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7381505966186523,0.234666034579277,1.06829833984375,284.8882751464844,284.95001220703125,298.5520324707031,293.5770263671875,297.67877197265625,297.2431335449219,284.890869140625,1.0,0.5841824412345886,0.4433439373970032,0.4433439373970032,1.0,1.0,-3.1291697025299072,1.039668321609497,2.08950138092041,0.3356292843818664,0.8871384859085083,0.8871384859085083,0.0,148.50059509277344,154.0,58066.55078125,0.0,2537.3681640625,1.0,279.4560241699219,283.16815185546875,296.6051940917969,300.3797302246094,293.1499938964844,293.1499938964844,279.75,38954.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313292503356934,1.0,0.0,0.0,3.7355477809906006,3.735573291778565,9.311119129051804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.34912109375,0.0,1653.066162109375,1895.4371337890625,0.0,3693.3193359375,0.9265267252922058,1.0,0.0,3.0,1.0,0.0
18094920,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6703757643699646,0.5338427424430847,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8949587345123291,0.4257776737213135,0.4045354723930359,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8563417196273804,0.3724731802940368,0.2621574401855469,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8423116207122803,0.3536854386329651,0.3371675610542297,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7381505966186523,0.234666034579277,1.06829833984375,284.8882751464844,284.95001220703125,298.5520324707031,293.5770263671875,297.67877197265625,297.2431335449219,284.890869140625,1.0,0.5841824412345886,0.4433439373970032,0.4433439373970032,1.0,1.0,-3.1291697025299072,1.039668321609497,2.08950138092041,0.3356292843818664,0.8871384859085083,0.8871384859085083,0.0,148.50059509277344,154.0,58066.55078125,0.0,2537.3681640625,1.0,279.4560241699219,283.16815185546875,296.6051940917969,300.3797302246094,293.1499938964844,293.1499938964844,279.75,38954.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313292503356934,1.0,0.0,0.0,3.7355477809906006,3.735573291778565,9.311119129051804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.34912109375,0.0,1653.066162109375,1895.4371337890625,0.0,3693.3193359375,0.9265267252922058,1.0,0.0,3.0,1.0,0.0
18094980,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6715403199195862,0.5364821553230286,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8953946828842163,0.4287522137165069,0.4071122705936432,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8554980754852295,0.3734408617019653,0.2626595497131347,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8417609333992004,0.3549082279205322,0.338134765625,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7373408675193787,0.2351241558790207,1.06979238986969,285.0209350585937,284.95001220703125,298.593994140625,293.5591125488281,297.6938781738281,297.2460327148437,285.0201416015625,1.0,0.5862542390823364,0.4423949718475342,0.4423949718475342,1.0,1.0,-3.1389975547790527,1.0410873889923096,2.097910165786743,0.3349778652191162,1.0,1.0,0.0,149.74851989746094,157.0,57364.40234375,0.0,2563.10009765625,1.0,279.7430725097656,283.3108215332031,296.5366516113281,300.1990051269531,293.1499938964844,293.1499938964844,279.45001220703125,33432.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229317903518676,1.0,0.0,0.0,3.844046831130981,3.844072341918945,9.859857073024614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.3037109375,0.0,1739.7261962890625,1895.4371337890625,0.0,3616.189697265625,0.9472050070762634,1.0,0.0,3.0,1.0,0.0
18095040,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6715403199195862,0.5364821553230286,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8953946828842163,0.4287522137165069,0.4071122705936432,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8554980754852295,0.3734408617019653,0.2626595497131347,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8417609333992004,0.3549082279205322,0.338134765625,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7373408675193787,0.2351241558790207,1.06979238986969,285.0209350585937,284.95001220703125,298.593994140625,293.5591125488281,297.6938781738281,297.2460327148437,285.0201416015625,1.0,0.5862542390823364,0.4423949718475342,0.4423949718475342,1.0,1.0,-3.1389975547790527,1.0410873889923096,2.097910165786743,0.3349778652191162,1.0,1.0,0.0,149.74851989746094,157.0,57364.40234375,0.0,2563.10009765625,1.0,279.7430725097656,283.3108215332031,296.5366516113281,300.1990051269531,293.1499938964844,293.1499938964844,279.45001220703125,33432.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229317903518676,1.0,0.0,0.0,3.844046831130981,3.844072341918945,9.859857073024614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.3037109375,0.0,1739.7261962890625,1895.4371337890625,0.0,3616.189697265625,0.9472050070762634,1.0,0.0,3.0,1.0,0.0
18095100,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6713056564331055,0.5382614135742188,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8954005837440491,0.4299541115760803,0.4084703326225281,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8549028038978577,0.3736335933208465,0.2629685699939728,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8413161039352417,0.3552889823913574,0.338689237833023,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7368065714836121,0.2352098077535629,1.0708346366882324,284.88189697265625,284.95001220703125,298.6150817871094,293.5498352050781,297.6990661621094,297.2439270019531,284.8775329589844,1.0,0.5875438451766968,0.4419204890727997,0.4419204890727997,1.0,1.0,-3.1450626850128174,1.042212963104248,2.1028497219085693,0.3349663913249969,0.910944163799286,0.910944163799286,0.0,150.5769500732422,157.0,58454.765625,0.0,2579.3603515625,1.0,279.4938049316406,283.1495666503906,296.5879821777344,300.41815185546875,293.1499938964844,293.1499938964844,279.45001220703125,36694.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299696683883668,1.0,0.0,0.0,3.831333160400391,3.8313589096069336,9.794744073587935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.7001953125,0.0,1749.875732421875,1895.4371337890625,0.0,3680.863037109375,0.9446210861206056,1.0,0.0,3.0,1.0,0.0
18095160,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6703826189041138,0.5411158800125122,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8945395946502686,0.4309579730033874,0.4094880819320678,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8534804582595825,0.3736106157302856,0.2630131244659424,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8401188850402832,0.3554856777191162,0.3389518857002258,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7356206178665161,0.2351526767015457,1.070927977561951,284.89324951171875,284.95001220703125,298.63623046875,293.54034423828125,297.7023620605469,297.2391052246094,284.8955993652344,1.0,0.5888815522193909,0.4413747489452362,0.4413747489452362,1.0,1.0,-3.150200843811035,1.0428216457366943,2.107379198074341,0.3346243798732757,0.895734965801239,0.895734965801239,0.0,151.71304321289062,160.0,58295.90234375,0.0,2595.51708984375,1.0,279.4564208984375,283.1629333496094,296.572021484375,300.358154296875,293.1499938964844,293.1499938964844,279.75,38493.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933129608631134,1.0,0.0,0.0,3.756336688995361,3.756362199783325,9.415043678018264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.982421875,0.0,1673.92236328125,1895.4371337890625,0.0,3709.7939453125,0.9308646321296692,1.0,0.0,3.0,1.0,0.0
18095220,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.6697121858596802,0.5462549924850464,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8935803174972534,0.4339300692081451,0.4120877087116241,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8514010906219482,0.3745515048503876,0.2635192275047302,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8383765816688538,0.3566756248474121,0.339920163154602,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7337823510169983,0.2355654388666153,1.0723806619644165,285.03082275390625,284.95001220703125,298.6785583496094,293.52081298828125,297.7160949707031,297.239990234375,285.0301208496094,1.0,0.5918472409248352,0.4402832984924316,0.4402832984924316,1.0,1.0,-3.163019180297852,1.0450053215026855,2.118013858795166,0.3336818516254425,1.0,1.0,0.0,153.88644409179688,148.0,57619.30078125,0.0,2632.4716796875,1.0,279.74395751953125,283.3104858398437,296.5015869140625,300.17999267578125,293.1499938964844,293.1499938964844,279.45001220703125,33580.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255604147911072,1.0,0.0,0.0,3.862088203430176,3.862113952636719,9.952625532605452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.3046875,0.0,1763.0240478515625,1895.4371337890625,0.0,3640.382080078125,0.9510360360145568,1.0,0.0,3.0,1.0,0.0
18095280,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.6697121858596802,0.5462549924850464,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8935803174972534,0.4339300692081451,0.4120877087116241,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8514010906219482,0.3745515048503876,0.2635192275047302,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8383765816688538,0.3566756248474121,0.339920163154602,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7337823510169983,0.2355654388666153,1.0723806619644165,285.03082275390625,284.95001220703125,298.6785583496094,293.52081298828125,297.7160949707031,297.239990234375,285.0301208496094,1.0,0.5918472409248352,0.4402832984924316,0.4402832984924316,1.0,1.0,-3.163019180297852,1.0450053215026855,2.118013858795166,0.3336818516254425,1.0,1.0,0.0,153.88644409179688,148.0,57619.30078125,0.0,2632.4716796875,1.0,279.74395751953125,283.3104858398437,296.5015869140625,300.17999267578125,293.1499938964844,293.1499938964844,279.45001220703125,33580.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255604147911072,1.0,0.0,0.0,3.862088203430176,3.862113952636719,9.952625532605452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.3046875,0.0,1763.0240478515625,1895.4371337890625,0.0,3640.382080078125,0.9510360360145568,1.0,0.0,3.0,1.0,0.0
18095340,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6683497428894043,0.5404199361801147,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.898535430431366,0.4360665082931518,0.4143007099628448,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8546032905578613,0.3746355772018432,0.263739138841629,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8417060971260071,0.3571594357490539,0.3405464589595794,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7362571358680725,0.2354916781187057,1.072543382644653,284.8874816894531,284.95001220703125,298.7208251953125,293.5007019042969,297.7250671386719,297.2344665527344,284.8888854980469,1.0,0.5898197293281555,0.4391918480396271,0.4391918480396271,1.0,1.0,-3.159905433654785,1.0411986112594604,2.1187069416046143,0.3299342691898346,0.8983843326568604,0.8983843326568604,0.0,151.84239196777344,151.0,58417.43359375,0.0,2615.29443359375,1.0,279.4566650390625,283.1491394042969,296.5335998535156,300.3331604003906,293.1499938964844,293.1499938964844,279.1499938964844,38528.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361512660980223,1.0,0.0,0.0,3.779349803924561,3.779375553131104,9.530758688924834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.814453125,0.0,1701.48486328125,1895.4371337890625,0.0,3737.3916015625,0.9358969926834106,1.0,0.0,3.0,1.0,0.0
18095400,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6683497428894043,0.5404199361801147,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.898535430431366,0.4360665082931518,0.4143007099628448,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8546032905578613,0.3746355772018432,0.263739138841629,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8417060971260071,0.3571594357490539,0.3405464589595794,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7362571358680725,0.2354916781187057,1.072543382644653,284.8874816894531,284.95001220703125,298.7208251953125,293.5007019042969,297.7250671386719,297.2344665527344,284.8888854980469,1.0,0.5898197293281555,0.4391918480396271,0.4391918480396271,1.0,1.0,-3.159905433654785,1.0411986112594604,2.1187069416046143,0.3299342691898346,0.8983843326568604,0.8983843326568604,0.0,151.84239196777344,151.0,58417.43359375,0.0,2615.29443359375,1.0,279.4566650390625,283.1491394042969,296.5335998535156,300.3331604003906,293.1499938964844,293.1499938964844,279.1499938964844,38528.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361512660980223,1.0,0.0,0.0,3.779349803924561,3.779375553131104,9.530758688924834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.814453125,0.0,1701.48486328125,1895.4371337890625,0.0,3737.3916015625,0.9358969926834106,1.0,0.0,3.0,1.0,0.0
18095460,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.668052613735199,0.5391420722007751,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9006072878837585,0.4380890727043152,0.4161003828048706,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8551453351974487,0.3745790719985962,0.2636281549930572,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8425260782241821,0.3574980497360229,0.3407884538173675,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7365450263023376,0.2352820783853531,1.071358323097229,284.8815002441406,284.95001220703125,298.762939453125,293.48016357421875,297.7342529296875,297.2292785644531,284.88299560546875,1.0,0.5897285342216492,0.4381623566150665,0.4381623566150665,1.0,1.0,-3.159248352050781,1.038469910621643,2.1207783222198486,0.326542466878891,0.8257042765617371,0.8257042765617371,0.0,151.36221313476562,154.0,58290.3515625,0.0,2611.440673828125,1.0,279.1584167480469,283.1214904785156,296.4955444335937,300.3013610839844,293.1499938964844,293.1499938964844,279.45001220703125,41374.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421103596687316,1.0,0.0,0.0,3.5136468410491943,3.5136706829071045,8.23776758807071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.6591796875,0.0,1425.40283203125,1895.4371337890625,0.0,3791.6162109375,0.8799447417259216,1.0,0.0,3.0,1.0,0.0
18095520,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.668052613735199,0.5391420722007751,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9006072878837585,0.4380890727043152,0.4161003828048706,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8551453351974487,0.3745790719985962,0.2636281549930572,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8425260782241821,0.3574980497360229,0.3407884538173675,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7365450263023376,0.2352820783853531,1.071358323097229,284.8815002441406,284.95001220703125,298.762939453125,293.48016357421875,297.7342529296875,297.2292785644531,284.88299560546875,1.0,0.5897285342216492,0.4381623566150665,0.4381623566150665,1.0,1.0,-3.159248352050781,1.038469910621643,2.1207783222198486,0.326542466878891,0.8257042765617371,0.8257042765617371,0.0,151.36221313476562,154.0,58290.3515625,0.0,2611.440673828125,1.0,279.1584167480469,283.1214904785156,296.4955444335937,300.3013610839844,293.1499938964844,293.1499938964844,279.45001220703125,41374.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421103596687316,1.0,0.0,0.0,3.5136468410491943,3.5136706829071045,8.23776758807071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.6591796875,0.0,1425.40283203125,1895.4371337890625,0.0,3791.6162109375,0.8799447417259216,1.0,0.0,3.0,1.0,0.0
18095580,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.669366180896759,0.5392345190048218,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9025694727897644,0.441194623708725,0.4188160598278045,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8557060360908508,0.3756289780139923,0.2642037570476532,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8432635068893433,0.3587499856948852,0.3417890965938568,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7367923259735107,0.2357294410467147,1.0727037191390991,284.9964599609375,284.95001220703125,298.8047180175781,293.4594116210937,297.75048828125,297.23455810546875,284.99627685546875,1.0,0.5908858180046082,0.437132865190506,0.437132865190506,1.0,1.0,-3.1661291122436523,1.0385228395462036,2.127606153488159,0.3247979283332824,0.9178935885429382,0.9178935885429382,0.0,151.66261291503906,157.0,57560.83984375,0.0,2626.656982421875,1.0,279.4412841796875,283.24951171875,296.42254638671875,300.098388671875,293.1499938964844,293.1499938964844,279.1499938964844,34075.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305332899093628,1.0,0.0,0.0,3.612667798995972,3.612691164016724,8.708620953257196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.0,0.0,1477.7801513671875,1895.4371337890625,0.0,3686.0283203125,0.8956897854804993,1.0,0.0,3.0,1.0,0.0
18095640,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.669366180896759,0.5392345190048218,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9025694727897644,0.441194623708725,0.4188160598278045,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8557060360908508,0.3756289780139923,0.2642037570476532,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8432635068893433,0.3587499856948852,0.3417890965938568,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7367923259735107,0.2357294410467147,1.0727037191390991,284.9964599609375,284.95001220703125,298.8047180175781,293.4594116210937,297.75048828125,297.23455810546875,284.99627685546875,1.0,0.5908858180046082,0.437132865190506,0.437132865190506,1.0,1.0,-3.1661291122436523,1.0385228395462036,2.127606153488159,0.3247979283332824,0.9178935885429382,0.9178935885429382,0.0,151.66261291503906,157.0,57560.83984375,0.0,2626.656982421875,1.0,279.4412841796875,283.24951171875,296.42254638671875,300.098388671875,293.1499938964844,293.1499938964844,279.1499938964844,34075.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305332899093628,1.0,0.0,0.0,3.612667798995972,3.612691164016724,8.708620953257196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.0,0.0,1477.7801513671875,1895.4371337890625,0.0,3686.0283203125,0.8956897854804993,1.0,0.0,3.0,1.0,0.0
18095700,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.6692432165145874,0.5401528477668762,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9030552506446838,0.4424335956573486,0.4201862215995788,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8555486798286438,0.3758374750614166,0.2645046412944793,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8432215452194214,0.3591277003288269,0.3423174619674682,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7365986704826355,0.235809788107872,1.0736194849014282,284.8788146972656,284.95001220703125,298.825439453125,293.4490051269531,297.7563171386719,297.23394775390625,284.8778686523437,1.0,0.5918310880661011,0.4366181194782257,0.4366181194782257,1.0,1.0,-3.1709797382354736,1.0390584468841553,2.1319212913513184,0.3242839276790619,0.8357577323913574,0.8357577323913574,0.0,152.15960693359375,157.0,58339.93359375,0.0,2638.95361328125,1.0,279.1991882324219,283.1144104003906,296.4729309082031,300.30224609375,293.1499938964844,293.1499938964844,279.1499938964844,38543.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936148464679718,1.0,0.0,0.0,3.564204931259156,3.564228773117065,8.476540642732289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.8466796875,0.0,1458.3779296875,1895.4371337890625,0.0,3737.365966796875,0.8856176733970642,1.0,0.0,3.0,1.0,0.0
18095760,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.6686416268348694,0.5421416759490967,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9027156829833984,0.4435687661170959,0.4212725460529327,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8546114563941956,0.3759275674819946,0.2645871937274933,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8424649834632874,0.3594033420085907,0.3426059782505035,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7357930541038513,0.2358057796955108,1.0737712383270264,284.91510009765625,284.95001220703125,298.84600830078125,293.4385681152344,297.7610778808594,297.23175048828125,284.91650390625,1.0,0.5928937792778015,0.4361348450183868,0.4361348450183868,1.0,1.0,-3.1753058433532715,1.0394465923309326,2.135859251022339,0.3240056037902832,0.842079758644104,0.842079758644104,0.0,152.99378967285156,145.0,58136.52734375,0.0,2652.069091796875,1.0,279.158447265625,283.14599609375,296.4568176269531,300.2338256835937,293.1499938964844,293.1499938964844,279.45001220703125,38771.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379891753196716,1.0,0.0,0.0,3.484051465988159,3.484074354171753,8.099578963083331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.609375,0.0,1376.057373046875,1895.4371337890625,0.0,3754.14501953125,0.8710399866104126,1.0,0.0,3.0,1.0,0.0
18095820,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6696624159812927,0.5336340665817261,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9097684025764464,0.4465295374393463,0.4237960875034332,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8594881892204285,0.3767997920513153,0.2650018632411957,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8473567366600037,0.360512375831604,0.3434186577796936,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7395625114440918,0.2361648678779602,1.074458122253418,284.99932861328125,284.95001220703125,298.8866577148437,293.4178771972656,297.7754821777344,297.2353820800781,284.99774169921875,1.0,0.5901991128921509,0.4351682960987091,0.4351682960987091,1.0,1.0,-3.170435667037964,1.0351523160934448,2.135283231735229,0.3216864168643951,0.92538583278656,0.92538583278656,0.0,150.1242218017578,148.0,57451.70703125,0.0,2626.869384765625,1.0,279.4411926269531,283.2452087402344,296.3939208984375,300.065185546875,293.1499938964844,293.1499938964844,279.1499938964844,33341.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296236634254456,1.0,0.0,0.0,3.61143159866333,3.611454725265503,8.702661489223829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.572265625,0.0,1471.001220703125,1895.4371337890625,0.0,3677.691162109375,0.8946623206138611,1.0,0.0,3.0,1.0,0.0
18095880,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6696624159812927,0.5336340665817261,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9097684025764464,0.4465295374393463,0.4237960875034332,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8594881892204285,0.3767997920513153,0.2650018632411957,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8473567366600037,0.360512375831604,0.3434186577796936,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7395625114440918,0.2361648678779602,1.074458122253418,284.99932861328125,284.95001220703125,298.8866577148437,293.4178771972656,297.7754821777344,297.2353820800781,284.99774169921875,1.0,0.5901991128921509,0.4351682960987091,0.4351682960987091,1.0,1.0,-3.170435667037964,1.0351523160934448,2.135283231735229,0.3216864168643951,0.92538583278656,0.92538583278656,0.0,150.1242218017578,148.0,57451.70703125,0.0,2626.869384765625,1.0,279.4411926269531,283.2452087402344,296.3939208984375,300.065185546875,293.1499938964844,293.1499938964844,279.1499938964844,33341.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296236634254456,1.0,0.0,0.0,3.61143159866333,3.611454725265503,8.702661489223829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.572265625,0.0,1471.001220703125,1895.4371337890625,0.0,3677.691162109375,0.8946623206138611,1.0,0.0,3.0,1.0,0.0
18095940,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.6708904504776001,0.530299723148346,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.913685977458954,0.4487545490264892,0.4260178208351135,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8614686131477356,0.3769190907478332,0.2651903629302978,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8495216965675354,0.3610086143016815,0.3439970314502716,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7410554885864258,0.2361447513103485,1.0746636390686035,284.90704345703125,284.95001220703125,298.9265441894531,293.3974609375,297.7856750488281,297.23309326171875,284.90789794921875,1.0,0.5898199081420898,0.434201717376709,0.434201717376709,1.0,1.0,-3.170252084732056,1.032728672027588,2.137523412704468,0.3184765577316284,0.8385364413261414,0.8385364413261414,0.0,149.01968383789062,151.0,57850.5625,0.0,2620.557861328125,1.0,279.1586608886719,283.1350402832031,296.4195861816406,300.18328857421875,293.1499938964844,293.1499938964844,279.45001220703125,38842.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937993347644806,1.0,0.0,0.0,3.4770636558532715,3.477086544036865,8.06712137091381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.912109375,0.0,1369.40380859375,1895.4371337890625,0.0,3754.18310546875,0.8694599270820618,1.0,0.0,3.0,1.0,0.0
18096000,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.6708904504776001,0.530299723148346,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.913685977458954,0.4487545490264892,0.4260178208351135,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8614686131477356,0.3769190907478332,0.2651903629302978,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8495216965675354,0.3610086143016815,0.3439970314502716,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7410554885864258,0.2361447513103485,1.0746636390686035,284.90704345703125,284.95001220703125,298.9265441894531,293.3974609375,297.7856750488281,297.23309326171875,284.90789794921875,1.0,0.5898199081420898,0.434201717376709,0.434201717376709,1.0,1.0,-3.170252084732056,1.032728672027588,2.137523412704468,0.3184765577316284,0.8385364413261414,0.8385364413261414,0.0,149.01968383789062,151.0,57850.5625,0.0,2620.557861328125,1.0,279.1586608886719,283.1350402832031,296.4195861816406,300.18328857421875,293.1499938964844,293.1499938964844,279.45001220703125,38842.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937993347644806,1.0,0.0,0.0,3.4770636558532715,3.477086544036865,8.06712137091381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.912109375,0.0,1369.40380859375,1895.4371337890625,0.0,3754.18310546875,0.8694599270820618,1.0,0.0,3.0,1.0,0.0
18096060,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6726580858230591,0.5301555395126343,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9158987998962402,0.4517322182655334,0.428622156381607,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8620275259017944,0.3777681589126587,0.2656388282775879,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8502829074859619,0.3620969951152801,0.3448613286018371,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.741359293460846,0.236515000462532,1.0757803916931152,285.0003662109375,284.95001220703125,298.96551513671875,293.3775329589844,297.80035400390625,297.2374267578125,284.99951171875,1.0,0.5907480120658875,0.4333388805389404,0.4333388805389404,1.0,1.0,-3.176121234893799,1.0328437089920044,2.143277406692505,0.3158723413944244,0.9246619343757628,0.9246619343757628,0.0,149.1423797607422,154.0,57255.90625,0.0,2632.863037109375,1.0,279.4411315917969,283.241943359375,296.3529663085937,300.0079650878906,293.1499938964844,293.1499938964844,279.1499938964844,33292.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293298125267028,1.0,0.0,0.0,3.601418256759644,3.6014413833618164,8.654469070279447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.822265625,0.0,1459.799072265625,1895.4371337890625,0.0,3674.99658203125,0.8924427032470703,1.0,0.0,3.0,1.0,0.0
18096120,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6726580858230591,0.5301555395126343,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9158987998962402,0.4517322182655334,0.428622156381607,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8620275259017944,0.3777681589126587,0.2656388282775879,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8502829074859619,0.3620969951152801,0.3448613286018371,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.741359293460846,0.236515000462532,1.0757803916931152,285.0003662109375,284.95001220703125,298.96551513671875,293.3775329589844,297.80035400390625,297.2374267578125,284.99951171875,1.0,0.5907480120658875,0.4333388805389404,0.4333388805389404,1.0,1.0,-3.176121234893799,1.0328437089920044,2.143277406692505,0.3158723413944244,0.9246619343757628,0.9246619343757628,0.0,149.1423797607422,154.0,57255.90625,0.0,2632.863037109375,1.0,279.4411315917969,283.241943359375,296.3529663085937,300.0079650878906,293.1499938964844,293.1499938964844,279.1499938964844,33292.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293298125267028,1.0,0.0,0.0,3.601418256759644,3.6014413833618164,8.654469070279447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.822265625,0.0,1459.799072265625,1895.4371337890625,0.0,3674.99658203125,0.8924427032470703,1.0,0.0,3.0,1.0,0.0
18096180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6721217632293701,0.5331153273582458,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9158620238304138,0.4539982378482818,0.4309698045253753,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.860718846321106,0.3778959512710571,0.2658963501453399,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8492880463600159,0.3625959157943725,0.3455278873443603,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7402049899101257,0.236491709947586,1.0764061212539673,284.9110717773437,284.95001220703125,299.0033874511719,293.3583068847656,297.8085632324219,297.2327575683594,284.9123229980469,1.0,0.5925757884979248,0.4324760138988495,0.4324760138988495,1.0,1.0,-3.1843647956848145,1.033810019493103,2.150554895401001,0.3139449059963226,0.8425519466400146,0.8425519466400146,0.0,150.36207580566406,157.0,57872.3359375,0.0,2655.890869140625,1.0,279.1582946777344,283.1316833496094,296.3838806152344,300.1442565917969,293.1499938964844,293.1499938964844,279.45001220703125,38583.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383183121681212,1.0,0.0,0.0,3.480750560760498,3.480773448944092,8.084238061201177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.58203125,0.0,1371.3311767578125,1895.4371337890625,0.0,3757.142578125,0.8701072335243225,1.0,0.0,3.0,1.0,0.0
18096240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6721217632293701,0.5331153273582458,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9158620238304138,0.4539982378482818,0.4309698045253753,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.860718846321106,0.3778959512710571,0.2658963501453399,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8492880463600159,0.3625959157943725,0.3455278873443603,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7402049899101257,0.236491709947586,1.0764061212539673,284.9110717773437,284.95001220703125,299.0033874511719,293.3583068847656,297.8085632324219,297.2327575683594,284.9123229980469,1.0,0.5925757884979248,0.4324760138988495,0.4324760138988495,1.0,1.0,-3.1843647956848145,1.033810019493103,2.150554895401001,0.3139449059963226,0.8425519466400146,0.8425519466400146,0.0,150.36207580566406,157.0,57872.3359375,0.0,2655.890869140625,1.0,279.1582946777344,283.1316833496094,296.3838806152344,300.1442565917969,293.1499938964844,293.1499938964844,279.45001220703125,38583.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383183121681212,1.0,0.0,0.0,3.480750560760498,3.480773448944092,8.084238061201177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.58203125,0.0,1371.3311767578125,1895.4371337890625,0.0,3757.142578125,0.8701072335243225,1.0,0.0,3.0,1.0,0.0
18096300,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6719408631324768,0.5351354479789734,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.915509819984436,0.4554476141929626,0.4321667850017547,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8597909212112427,0.3782617449760437,0.2660318613052368,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8485206961631775,0.3630864024162292,0.3458626866340637,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7393838763237,0.2366237044334411,1.0766459703445437,285.021240234375,284.95001220703125,299.0218811035156,293.3489990234375,297.8143005371094,297.2330322265625,285.0227355957031,1.0,0.5937027335166931,0.4320445656776428,0.4320445656776428,1.0,1.0,-3.1890835762023926,1.0344631671905518,2.154620409011841,0.3136525452136993,0.921293079853058,0.921293079853058,0.0,151.20462036132812,157.0,57211.01953125,0.0,2669.90869140625,1.0,279.39776611328125,283.2538146972656,296.3198547363281,299.9336853027344,293.1499938964844,293.1499938964844,279.45001220703125,33700.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324780106544496,1.0,0.0,0.0,3.540879249572754,3.540901660919189,8.36595461350953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.19921875,0.0,1398.428955078125,1895.4371337890625,0.0,3703.83349609375,0.8809661865234375,1.0,0.0,3.0,1.0,0.0
