time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096360,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6717692613601685,0.5368882417678833,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9155548214912416,0.4570010900497436,0.4336382746696472,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8592249751091003,0.3787374198436737,0.2663697898387909,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8480713367462158,0.3636717498302459,0.3464231789112091,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7388370037078857,0.2368296384811401,1.0776090621948242,285.00640869140625,284.95001220703125,299.0400390625,293.3399353027344,297.82061767578125,297.2344970703125,285.00494384765625,1.0,0.5950004458427429,0.4315324127674103,0.4315324127674103,1.0,1.0,-3.195197105407715,1.0354293584823608,2.159767866134644,0.3134743571281433,0.9333220720291138,0.9333220720291138,0.0,152.02919006347656,160.0,57433.140625,0.0,2686.667724609375,1.0,279.44189453125,283.2384948730469,296.31915283203125,299.9819030761719,293.1499938964844,293.1499938964844,279.1499938964844,32932.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305471777915956,1.0,0.0,0.0,3.617553949356079,3.617577075958252,8.732192782190396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.375,0.0,1474.6251220703125,1895.4371337890625,0.0,3686.15576171875,0.895616352558136,1.0,0.0,3.0,1.0,0.0
18096420,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6691813468933105,0.5424401760101318,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9138808846473694,0.4592484831809997,0.436016708612442,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8566098213195801,0.3788269758224487,0.2666346132755279,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.845808744430542,0.3641277551651001,0.3470941185951233,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.736595869064331,0.2367398738861084,1.0781525373458862,284.911376953125,284.95001220703125,299.0753479003906,293.3226623535156,297.8269958496094,297.22882080078125,284.9123840332031,1.0,0.5978094339370728,0.4305081069469452,0.4305081069469452,1.0,1.0,-3.206514835357666,1.0369569063186646,2.169557809829712,0.3132477402687073,0.8491648435592651,0.8491648435592651,0.0,154.3223114013672,148.0,58184.55078125,0.0,2722.039306640625,1.0,279.1585693359375,283.1220397949219,296.3526306152344,300.1302795410156,293.1499938964844,293.1499938964844,279.45001220703125,38290.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405150413513184,1.0,0.0,0.0,3.508497476577759,3.508520603179932,8.213639262066863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.32373046875,0.0,1397.8406982421875,1895.4371337890625,0.0,3777.127197265625,0.8759558200836182,1.0,0.0,3.0,1.0,0.0
18096480,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6691813468933105,0.5424401760101318,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9138808846473694,0.4592484831809997,0.436016708612442,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8566098213195801,0.3788269758224487,0.2666346132755279,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.845808744430542,0.3641277551651001,0.3470941185951233,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.736595869064331,0.2367398738861084,1.0781525373458862,284.911376953125,284.95001220703125,299.0753479003906,293.3226623535156,297.8269958496094,297.22882080078125,284.9123840332031,1.0,0.5978094339370728,0.4305081069469452,0.4305081069469452,1.0,1.0,-3.206514835357666,1.0369569063186646,2.169557809829712,0.3132477402687073,0.8491648435592651,0.8491648435592651,0.0,154.3223114013672,148.0,58184.55078125,0.0,2722.039306640625,1.0,279.1585693359375,283.1220397949219,296.3526306152344,300.1302795410156,293.1499938964844,293.1499938964844,279.45001220703125,38290.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405150413513184,1.0,0.0,0.0,3.508497476577759,3.508520603179932,8.213639262066863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.32373046875,0.0,1397.8406982421875,1895.4371337890625,0.0,3777.127197265625,0.8759558200836182,1.0,0.0,3.0,1.0,0.0
18096540,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6685303449630737,0.5357295870780945,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.920255482196808,0.4621790945529938,0.4385068714618683,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8604664206504822,0.3795777857303619,0.2669626772403717,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8497309684753418,0.3651055991649627,0.3477853536605835,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7394676208496094,0.2369504123926162,1.0782331228256226,284.9989318847656,284.95001220703125,299.1091003417969,293.30670166015625,297.8378601074219,297.2311706542969,284.9974060058594,1.0,0.5956160426139832,0.4294838011264801,0.4294838011264801,1.0,1.0,-3.202786684036255,1.0328987836837769,2.169888019561768,0.3109625875949859,0.933228611946106,0.933228611946106,0.0,152.070556640625,151.0,57524.1640625,0.0,2702.186767578125,1.0,279.44140625,283.2255249023437,296.2878112792969,299.9616394042969,293.1499938964844,293.1499938964844,279.1499938964844,33250.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933128535747528,1.0,0.0,0.0,3.635009765625,3.635033130645752,8.816667218525254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.6162109375,0.0,1496.0665283203125,1895.4371337890625,0.0,3709.7841796875,0.8998899459838867,1.0,0.0,3.0,1.0,0.0
18096600,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6685303449630737,0.5357295870780945,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.920255482196808,0.4621790945529938,0.4385068714618683,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8604664206504822,0.3795777857303619,0.2669626772403717,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8497309684753418,0.3651055991649627,0.3477853536605835,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7394676208496094,0.2369504123926162,1.0782331228256226,284.9989318847656,284.95001220703125,299.1091003417969,293.30670166015625,297.8378601074219,297.2311706542969,284.9974060058594,1.0,0.5956160426139832,0.4294838011264801,0.4294838011264801,1.0,1.0,-3.202786684036255,1.0328987836837769,2.169888019561768,0.3109625875949859,0.933228611946106,0.933228611946106,0.0,152.070556640625,151.0,57524.1640625,0.0,2702.186767578125,1.0,279.44140625,283.2255249023437,296.2878112792969,299.9616394042969,293.1499938964844,293.1499938964844,279.1499938964844,33250.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933128535747528,1.0,0.0,0.0,3.635009765625,3.635033130645752,8.816667218525254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.6162109375,0.0,1496.0665283203125,1895.4371337890625,0.0,3709.7841796875,0.8998899459838867,1.0,0.0,3.0,1.0,0.0
18096660,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6682851314544678,0.5334880948066711,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9235635995864868,0.4643888473510742,0.4407292008399963,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8618093132972717,0.3796181082725525,0.2671040892601013,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.85127192735672,0.365502119064331,0.3482815027236938,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7403783798217773,0.2368158400058746,1.0779672861099243,284.90447998046875,284.95001220703125,299.1412048339844,293.2922058105469,297.8443908691406,297.22772216796875,284.90545654296875,1.0,0.5955446362495422,0.4285106062889099,0.4285106062889099,1.0,1.0,-3.203197479248047,1.0305551290512085,2.172642230987549,0.3085405826568603,0.8436293005943298,0.8436293005943298,0.0,151.37728881835938,154.0,57992.203125,0.0,2699.2529296875,1.0,279.15850830078125,283.11334228515625,296.3165588378906,300.086181640625,293.1499938964844,293.1499938964844,279.45001220703125,38820.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419167041778564,1.0,0.0,0.0,3.504295825958252,3.504318952560425,8.193978828785475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.833984375,0.0,1397.2869873046875,1895.4371337890625,0.0,3789.8583984375,0.875464916229248,1.0,0.0,3.0,1.0,0.0
18096720,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6682851314544678,0.5334880948066711,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9235635995864868,0.4643888473510742,0.4407292008399963,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8618093132972717,0.3796181082725525,0.2671040892601013,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.85127192735672,0.365502119064331,0.3482815027236938,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7403783798217773,0.2368158400058746,1.0779672861099243,284.90447998046875,284.95001220703125,299.1412048339844,293.2922058105469,297.8443908691406,297.22772216796875,284.90545654296875,1.0,0.5955446362495422,0.4285106062889099,0.4285106062889099,1.0,1.0,-3.203197479248047,1.0305551290512085,2.172642230987549,0.3085405826568603,0.8436293005943298,0.8436293005943298,0.0,151.37728881835938,154.0,57992.203125,0.0,2699.2529296875,1.0,279.15850830078125,283.11334228515625,296.3165588378906,300.086181640625,293.1499938964844,293.1499938964844,279.45001220703125,38820.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419167041778564,1.0,0.0,0.0,3.504295825958252,3.504318952560425,8.193978828785475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.833984375,0.0,1397.2869873046875,1895.4371337890625,0.0,3789.8583984375,0.875464916229248,1.0,0.0,3.0,1.0,0.0
18096780,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.668775200843811,0.5339789390563965,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9253778457641602,0.467408686876297,0.4433642029762268,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8619920611381531,0.3804264366626739,0.267521321773529,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8516510725021362,0.3665265440940857,0.3490825593471527,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.740324854850769,0.2371048033237457,1.0787092447280884,285.00164794921875,284.95001220703125,299.1715087890625,293.2794189453125,297.855224609375,297.231201171875,285.00079345703125,1.0,0.5966498851776123,0.4275374114513397,0.4275374114513397,1.0,1.0,-3.2093048095703125,1.0303325653076172,2.178972244262696,0.3065527975559234,0.9320213198661804,0.9320213198661804,0.0,151.76708984375,157.0,57406.92578125,0.0,2713.7490234375,1.0,279.4413452148437,283.2247314453125,296.2547912597656,299.9159851074219,293.1499938964844,293.1499938964844,279.1499938964844,33286.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332091808319092,1.0,0.0,0.0,3.627552509307861,3.627575874328613,8.780529583418684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.9970703125,0.0,1488.1590576171875,1895.4371337890625,0.0,3710.52099609375,0.8983235955238342,1.0,0.0,3.0,1.0,0.0
18096840,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.668775200843811,0.5339789390563965,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9253778457641602,0.467408686876297,0.4433642029762268,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8619920611381531,0.3804264366626739,0.267521321773529,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8516510725021362,0.3665265440940857,0.3490825593471527,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.740324854850769,0.2371048033237457,1.0787092447280884,285.00164794921875,284.95001220703125,299.1715087890625,293.2794189453125,297.855224609375,297.231201171875,285.00079345703125,1.0,0.5966498851776123,0.4275374114513397,0.4275374114513397,1.0,1.0,-3.2093048095703125,1.0303325653076172,2.178972244262696,0.3065527975559234,0.9320213198661804,0.9320213198661804,0.0,151.76708984375,157.0,57406.92578125,0.0,2713.7490234375,1.0,279.4413452148437,283.2247314453125,296.2547912597656,299.9159851074219,293.1499938964844,293.1499938964844,279.1499938964844,33286.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332091808319092,1.0,0.0,0.0,3.627552509307861,3.627575874328613,8.780529583418684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.9970703125,0.0,1488.1590576171875,1895.4371337890625,0.0,3710.52099609375,0.8983235955238342,1.0,0.0,3.0,1.0,0.0
18096900,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.6681767106056213,0.5351072549819946,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9257022738456726,0.4686017632484436,0.4447009563446045,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8616310954093933,0.38052499294281,0.2677472531795501,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.851406991481781,0.3667922616004944,0.3495101630687713,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7399568557739258,0.2370997965335846,1.079267978668213,284.8768615722656,284.95001220703125,299.1859130859375,293.27374267578125,297.8584289550781,297.23004150390625,284.87518310546875,1.0,0.5975568890571594,0.4270508289337158,0.4270508289337158,1.0,1.0,-3.2137269973754883,1.0307198762893677,2.18300724029541,0.3057289719581604,0.8456752300262451,0.8456752300262451,0.0,152.298583984375,157.0,58269.765625,0.0,2725.634033203125,1.0,279.19873046875,283.0826416015625,296.3075866699219,300.1273193359375,293.1499938964844,293.1499938964844,279.1499938964844,37848.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396990537643432,1.0,0.0,0.0,3.5900745391845703,3.5900983810424805,8.600035243944149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.9814453125,0.0,1481.1170654296875,1895.4371337890625,0.0,3769.707763671875,0.8908612728118896,1.0,0.0,3.0,1.0,0.0
18096960,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6670684218406677,0.5373437404632568,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9250425696372986,0.4696911573410034,0.4457430839538574,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8604540228843689,0.3805071115493774,0.267755389213562,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8504061698913574,0.3669549822807312,0.3496944308280945,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7389460206031799,0.2370037883520126,1.079034686088562,284.9087829589844,284.95001220703125,299.1998291015625,293.2685546875,297.860595703125,297.2275390625,284.9104309082031,1.0,0.5985751152038574,0.4265921711921692,0.4265921711921692,1.0,1.0,-3.2176194190979004,1.0309759378433228,2.186643600463867,0.3048875629901886,0.8472751379013062,0.8472751379013062,0.0,153.16128540039062,160.0,58064.5390625,0.0,2738.2900390625,1.0,279.1582336425781,283.11151123046875,296.2938537597656,300.06317138671875,293.1499938964844,293.1499938964844,279.45001220703125,38643.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421076774597168,1.0,0.0,0.0,3.5093843936920166,3.509407520294189,8.217792810683022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.5791015625,0.0,1401.2996826171875,1895.4371337890625,0.0,3791.591796875,0.876420795917511,1.0,0.0,3.0,1.0,0.0
18097020,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6656533479690552,0.5415002107620239,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9244518876075744,0.4727433025836944,0.448454737663269,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8587498068809509,0.3813139498233795,0.268206238746643,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.848957359790802,0.3679733574390411,0.3505374491214752,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7373608946800232,0.2372593432664871,1.0798932313919067,285.0079040527344,284.95001220703125,299.2260437011719,293.25982666015625,297.8699035644531,297.2304992675781,285.00701904296875,1.0,0.6010454893112183,0.4256748855113983,0.4256748855113983,1.0,1.0,-3.2284600734710693,1.0325992107391355,2.1958608627319336,0.3037009835243225,0.9408005475997924,0.9408005475997924,0.0,154.92730712890625,148.0,57619.31640625,0.0,2770.176025390625,1.0,279.44140625,283.222900390625,296.2382507324219,299.9089050292969,293.1499938964844,293.1499938964844,279.1499938964844,33028.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340497255325316,1.0,0.0,0.0,3.6429860591888414,3.643009662628174,8.855403166307951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.884765625,0.0,1503.192138671875,1895.4371337890625,0.0,3718.20458984375,0.9016309380531312,1.0,0.0,3.0,1.0,0.0
18097080,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6656533479690552,0.5415002107620239,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9244518876075744,0.4727433025836944,0.448454737663269,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8587498068809509,0.3813139498233795,0.268206238746643,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.848957359790802,0.3679733574390411,0.3505374491214752,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7373608946800232,0.2372593432664871,1.0798932313919067,285.0079040527344,284.95001220703125,299.2260437011719,293.25982666015625,297.8699035644531,297.2304992675781,285.00701904296875,1.0,0.6010454893112183,0.4256748855113983,0.4256748855113983,1.0,1.0,-3.2284600734710693,1.0325992107391355,2.1958608627319336,0.3037009835243225,0.9408005475997924,0.9408005475997924,0.0,154.92730712890625,148.0,57619.31640625,0.0,2770.176025390625,1.0,279.44140625,283.222900390625,296.2382507324219,299.9089050292969,293.1499938964844,293.1499938964844,279.1499938964844,33028.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340497255325316,1.0,0.0,0.0,3.6429860591888414,3.643009662628174,8.855403166307951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.884765625,0.0,1503.192138671875,1895.4371337890625,0.0,3718.20458984375,0.9016309380531312,1.0,0.0,3.0,1.0,0.0
18097140,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.6635346412658691,0.5350093841552734,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.930595338344574,0.474954605102539,0.4506764113903045,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.862281322479248,0.3813069760799408,0.268309473991394,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8526051044464111,0.3683109283447265,0.3509679436683655,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7399885654449463,0.2370432764291763,1.0792186260223389,284.9017028808594,284.95001220703125,299.25,293.2534484863281,297.8735656738281,297.2270202636719,284.9029846191406,1.0,0.5986242294311523,0.424757570028305,0.424757570028305,1.0,1.0,-3.223187208175659,1.0282671451568604,2.194920063018799,0.3008290231227875,0.8470245599746704,0.8470245599746704,0.0,152.64718627929688,151.0,58142.671875,0.0,2746.82666015625,1.0,279.15777587890625,283.099853515625,296.280517578125,300.0587463378906,293.1499938964844,293.1499938964844,279.45001220703125,38858.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434350728988647,1.0,0.0,0.0,3.524129629135132,3.524152994155884,8.286994557238359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.55517578125,0.0,1418.2421875,1895.4371337890625,0.0,3803.63232421875,0.8797556161880493,1.0,0.0,3.0,1.0,0.0
18097200,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.6635346412658691,0.5350093841552734,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.930595338344574,0.474954605102539,0.4506764113903045,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.862281322479248,0.3813069760799408,0.268309473991394,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8526051044464111,0.3683109283447265,0.3509679436683655,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7399885654449463,0.2370432764291763,1.0792186260223389,284.9017028808594,284.95001220703125,299.25,293.2534484863281,297.8735656738281,297.2270202636719,284.9029846191406,1.0,0.5986242294311523,0.424757570028305,0.424757570028305,1.0,1.0,-3.223187208175659,1.0282671451568604,2.194920063018799,0.3008290231227875,0.8470245599746704,0.8470245599746704,0.0,152.64718627929688,151.0,58142.671875,0.0,2746.82666015625,1.0,279.15777587890625,283.099853515625,296.280517578125,300.0587463378906,293.1499938964844,293.1499938964844,279.45001220703125,38858.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434350728988647,1.0,0.0,0.0,3.524129629135132,3.524152994155884,8.286994557238359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.55517578125,0.0,1418.2421875,1895.4371337890625,0.0,3803.63232421875,0.8797556161880493,1.0,0.0,3.0,1.0,0.0
18097260,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.6642788052558899,0.5316988229751587,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9349023103713988,0.4779781401157379,0.4532456696033478,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8644126057624817,0.3820621073246002,0.2686411440372467,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8548620939254761,0.3692724108695984,0.351645827293396,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7414517402648926,0.2372668087482452,1.0793417692184448,284.9989318847656,284.95001220703125,299.2726745605469,293.248291015625,297.8814392089844,297.2301330566406,284.9980163574219,1.0,0.5983914732933044,0.4238331019878387,0.4238331019878387,1.0,1.0,-3.223637342453003,1.026030421257019,2.1976068019866943,0.2984239161014557,0.9337307214736938,0.9337307214736938,0.0,151.61471557617188,154.0,57462.89453125,0.0,2742.09814453125,1.0,279.44146728515625,283.2135009765625,296.2228698730469,299.8872985839844,293.1499938964844,293.1499938964844,279.1499938964844,33418.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345375895500184,1.0,0.0,0.0,3.641988754272461,3.642012357711792,8.850554991113313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.00390625,0.0,1504.9986572265625,1895.4371337890625,0.0,3722.661376953125,0.9016514420509338,1.0,0.0,3.0,1.0,0.0
18097320,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.6642788052558899,0.5316988229751587,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9349023103713988,0.4779781401157379,0.4532456696033478,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8644126057624817,0.3820621073246002,0.2686411440372467,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8548620939254761,0.3692724108695984,0.351645827293396,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7414517402648926,0.2372668087482452,1.0793417692184448,284.9989318847656,284.95001220703125,299.2726745605469,293.248291015625,297.8814392089844,297.2301330566406,284.9980163574219,1.0,0.5983914732933044,0.4238331019878387,0.4238331019878387,1.0,1.0,-3.223637342453003,1.026030421257019,2.1976068019866943,0.2984239161014557,0.9337307214736938,0.9337307214736938,0.0,151.61471557617188,154.0,57462.89453125,0.0,2742.09814453125,1.0,279.44146728515625,283.2135009765625,296.2228698730469,299.8872985839844,293.1499938964844,293.1499938964844,279.1499938964844,33418.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345375895500184,1.0,0.0,0.0,3.641988754272461,3.642012357711792,8.850554991113313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.00390625,0.0,1504.9986572265625,1895.4371337890625,0.0,3722.661376953125,0.9016514420509338,1.0,0.0,3.0,1.0,0.0
18097380,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6631996035575867,0.5325785875320435,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9361843466758728,0.4802806079387665,0.4556077122688293,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8641384840011597,0.3821150362491607,0.2688289284706116,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8548272252082825,0.3696603178977966,0.3521836102008819,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7410807609558105,0.2371486872434616,1.079399824142456,284.9051208496094,284.95001220703125,299.2951965332031,293.2431335449219,297.885009765625,297.2269897460937,284.9066162109375,1.0,0.5993750095367432,0.4229086339473724,0.4229086339473724,1.0,1.0,-3.228477478027344,1.025357007980347,2.203120470046997,0.2970393300056457,0.8463330864906311,0.8463330864906311,0.0,152.1167449951172,157.0,58055.99609375,0.0,2754.767578125,1.0,279.15826416015625,283.10040283203125,296.2660827636719,300.0344543457031,293.1499938964844,293.1499938964844,279.45001220703125,38767.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429913759231568,1.0,0.0,0.0,3.5183379650115967,3.518361091613769,8.259778496721992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.1484375,0.0,1411.52294921875,1895.4371337890625,0.0,3799.609130859375,0.8784050345420837,1.0,0.0,3.0,1.0,0.0
18097440,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6631996035575867,0.5325785875320435,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9361843466758728,0.4802806079387665,0.4556077122688293,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8641384840011597,0.3821150362491607,0.2688289284706116,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8548272252082825,0.3696603178977966,0.3521836102008819,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7410807609558105,0.2371486872434616,1.079399824142456,284.9051208496094,284.95001220703125,299.2951965332031,293.2431335449219,297.885009765625,297.2269897460937,284.9066162109375,1.0,0.5993750095367432,0.4229086339473724,0.4229086339473724,1.0,1.0,-3.228477478027344,1.025357007980347,2.203120470046997,0.2970393300056457,0.8463330864906311,0.8463330864906311,0.0,152.1167449951172,157.0,58055.99609375,0.0,2754.767578125,1.0,279.15826416015625,283.10040283203125,296.2660827636719,300.0344543457031,293.1499938964844,293.1499938964844,279.45001220703125,38767.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429913759231568,1.0,0.0,0.0,3.5183379650115967,3.518361091613769,8.259778496721992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.1484375,0.0,1411.52294921875,1895.4371337890625,0.0,3799.609130859375,0.8784050345420837,1.0,0.0,3.0,1.0,0.0
18097500,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.6628108024597168,0.533858060836792,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9362801909446716,0.481776624917984,0.4568234086036682,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8635624051094055,0.3824535608291626,0.2689341008663177,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.854378879070282,0.3701068460941314,0.3524612486362457,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7405235767364502,0.2372384220361709,1.0793925523757937,285.019775390625,284.95001220703125,299.3063659667969,293.24053955078125,297.8887023925781,297.2281188964844,285.02130126953125,1.0,0.6001781225204468,0.4224463999271393,0.4224463999271393,1.0,1.0,-3.2319257259368896,1.025390386581421,2.2065353393554688,0.296484500169754,0.9271039962768556,0.9271039962768556,0.0,152.67709350585938,157.0,57344.0703125,0.0,2764.931884765625,1.0,279.3986511230469,283.2278137207031,296.2078857421875,299.82623291015625,293.1499938964844,293.1499938964844,279.45001220703125,33873.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936754822731018,1.0,0.0,0.0,3.5737693309783936,3.573792219161988,8.522093821738963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.462890625,0.0,1434.418212890625,1895.4371337890625,0.0,3742.89599609375,0.8884451985359192,1.0,0.0,3.0,1.0,0.0
18097560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6624372005462646,0.5349817276000977,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9367172122001648,0.4833889603614807,0.4583388566970825,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8632981777191162,0.3829119205474853,0.2692516148090362,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8542019128799438,0.3706578314304352,0.3529782593250274,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7402001023292542,0.2374110221862793,1.080151915550232,285.00653076171875,284.95001220703125,299.3175048828125,293.2379455566406,297.8932189941406,297.23046875,285.005126953125,1.0,0.6012065410614014,0.4220089018344879,0.4220089018344879,1.0,1.0,-3.237013578414917,1.0260767936706543,2.2109367847442627,0.2962217032909393,0.9399514198303224,0.9399514198303224,0.0,153.25897216796875,160.0,57548.0625,0.0,2778.60595703125,1.0,279.4422302246094,283.2148132324219,296.2133483886719,299.87921142578125,293.1499938964844,293.1499938964844,279.1499938964844,33068.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934431493282318,1.0,0.0,0.0,3.64772367477417,3.647747278213501,8.878450330485066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.060546875,0.0,1508.7164306640625,1895.4371337890625,0.0,3721.6923828125,0.9025098085403442,1.0,0.0,3.0,1.0,0.0
18097620,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.6593955159187317,0.539667546749115,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9354867339134216,0.4856985211372375,0.4607822895050049,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8610507845878601,0.3829470574855804,0.2694789469242096,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8522472381591797,0.3710257709026336,0.3535652160644531,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7382312417030334,0.2372445464134216,1.0803344249725342,284.9085998535156,284.95001220703125,299.3396301269531,293.2327575683594,297.8968505859375,297.2273254394531,284.9102478027344,1.0,0.6036022901535034,0.4211339056491852,0.4211339056491852,1.0,1.0,-3.246787071228028,1.027306079864502,2.2194807529449463,0.2955285608768463,0.8532145023345947,0.8532145023345947,0.0,155.1815643310547,148.0,58290.0,0.0,2809.437744140625,1.0,279.1577453613281,283.0965576171875,296.260498046875,300.0409240722656,293.1499938964844,293.1499938964844,279.45001220703125,38510.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438947439193726,1.0,0.0,0.0,3.535860776901245,3.535884141921997,8.342257729054836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.1806640625,0.0,1428.0511474609375,1895.4371337890625,0.0,3807.798095703125,0.8821650743484497,1.0,0.0,3.0,1.0,0.0
18097680,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.6593955159187317,0.539667546749115,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9354867339134216,0.4856985211372375,0.4607822895050049,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8610507845878601,0.3829470574855804,0.2694789469242096,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8522472381591797,0.3710257709026336,0.3535652160644531,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7382312417030334,0.2372445464134216,1.0803344249725342,284.9085998535156,284.95001220703125,299.3396301269531,293.2327575683594,297.8968505859375,297.2273254394531,284.9102478027344,1.0,0.6036022901535034,0.4211339056491852,0.4211339056491852,1.0,1.0,-3.246787071228028,1.027306079864502,2.2194807529449463,0.2955285608768463,0.8532145023345947,0.8532145023345947,0.0,155.1815643310547,148.0,58290.0,0.0,2809.437744140625,1.0,279.1577453613281,283.0965576171875,296.260498046875,300.0409240722656,293.1499938964844,293.1499938964844,279.45001220703125,38510.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438947439193726,1.0,0.0,0.0,3.535860776901245,3.535884141921997,8.342257729054836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.1806640625,0.0,1428.0511474609375,1895.4371337890625,0.0,3807.798095703125,0.8821650743484497,1.0,0.0,3.0,1.0,0.0
18097740,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6581868529319763,0.5324136018753052,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9423606991767884,0.4887388348579407,0.4633499383926391,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8652281165122986,0.3836568593978882,0.2697659432888031,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8564866185188293,0.3719323873519897,0.3541729748249054,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7412843704223633,0.2373792678117752,1.080013394355774,285.0003967285156,284.95001220703125,299.361572265625,293.2275390625,297.9044494628906,297.23065185546875,284.9988708496094,1.0,0.6011210680007935,0.4202589392662048,0.4202589392662048,1.0,1.0,-3.2418642044067383,1.0232118368148804,2.2186524868011475,0.2925334572792053,0.9400531053543092,0.9400531053543092,0.0,152.6654052734375,151.0,57614.92578125,0.0,2785.327392578125,1.0,279.44158935546875,283.204833984375,296.2060546875,299.88140869140625,293.1499938964844,293.1499938964844,279.1499938964844,33298.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359297156333924,1.0,0.0,0.0,3.660867691040039,3.66089129447937,8.942549811763456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4873046875,0.0,1525.02294921875,1895.4371337890625,0.0,3735.370361328125,0.9057669639587402,1.0,0.0,3.0,1.0,0.0
18097800,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6581868529319763,0.5324136018753052,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9423606991767884,0.4887388348579407,0.4633499383926391,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8652281165122986,0.3836568593978882,0.2697659432888031,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8564866185188293,0.3719323873519897,0.3541729748249054,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7412843704223633,0.2373792678117752,1.080013394355774,285.0003967285156,284.95001220703125,299.361572265625,293.2275390625,297.9044494628906,297.23065185546875,284.9988708496094,1.0,0.6011210680007935,0.4202589392662048,0.4202589392662048,1.0,1.0,-3.2418642044067383,1.0232118368148804,2.2186524868011475,0.2925334572792053,0.9400531053543092,0.9400531053543092,0.0,152.6654052734375,151.0,57614.92578125,0.0,2785.327392578125,1.0,279.44158935546875,283.204833984375,296.2060546875,299.88140869140625,293.1499938964844,293.1499938964844,279.1499938964844,33298.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359297156333924,1.0,0.0,0.0,3.660867691040039,3.66089129447937,8.942549811763456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4873046875,0.0,1525.02294921875,1895.4371337890625,0.0,3735.370361328125,0.9057669639587402,1.0,0.0,3.0,1.0,0.0
18097860,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.6572370529174805,0.5298479795455933,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9458406567573548,0.4910067319869995,0.4656411409378052,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.866738498210907,0.3836408853530884,0.2698742151260376,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8581770062446594,0.3722425103187561,0.3545943200588226,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7422882318496704,0.2371825873851776,1.079461693763733,284.9023742675781,284.95001220703125,299.3833312988281,293.22235107421875,297.9073181152344,297.2270812988281,284.9040222167969,1.0,0.6008515357971191,0.4193556606769562,0.4193556606769562,1.0,1.0,-3.241492509841919,1.0207539796829224,2.220738410949707,0.2892252802848816,0.848095715045929,0.848095715045929,0.0,151.7896728515625,154.0,58112.77734375,0.0,2779.744384765625,1.0,279.15771484375,283.0902404785156,296.2462463378906,300.0199584960937,293.1499938964844,293.1499938964844,279.45001220703125,38968.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445670247077942,1.0,0.0,0.0,3.530535697937012,3.5305593013763428,8.317149990944017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.9462890625,0.0,1425.757568359375,1895.4371337890625,0.0,3813.887939453125,0.8813661932945251,1.0,0.0,3.0,1.0,0.0
18097920,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.6572370529174805,0.5298479795455933,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9458406567573548,0.4910067319869995,0.4656411409378052,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.866738498210907,0.3836408853530884,0.2698742151260376,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8581770062446594,0.3722425103187561,0.3545943200588226,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7422882318496704,0.2371825873851776,1.079461693763733,284.9023742675781,284.95001220703125,299.3833312988281,293.22235107421875,297.9073181152344,297.2270812988281,284.9040222167969,1.0,0.6008515357971191,0.4193556606769562,0.4193556606769562,1.0,1.0,-3.241492509841919,1.0207539796829224,2.220738410949707,0.2892252802848816,0.848095715045929,0.848095715045929,0.0,151.7896728515625,154.0,58112.77734375,0.0,2779.744384765625,1.0,279.15771484375,283.0902404785156,296.2462463378906,300.0199584960937,293.1499938964844,293.1499938964844,279.45001220703125,38968.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445670247077942,1.0,0.0,0.0,3.530535697937012,3.5305593013763428,8.317149990944017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.9462890625,0.0,1425.757568359375,1895.4371337890625,0.0,3813.887939453125,0.8813661932945251,1.0,0.0,3.0,1.0,0.0
18097980,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6569327116012573,0.5301410555839539,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9477021098136902,0.4941363334655761,0.4683560132980346,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8669838309288025,0.384408175945282,0.2702524662017822,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8585959672927856,0.3731994330883026,0.3553183078765869,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7422602772712708,0.2374203503131866,1.079929232597351,285.0034484863281,284.95001220703125,299.4049072265625,293.2171630859375,297.9151611328125,297.23065185546875,285.0025939941406,1.0,0.6018136739730835,0.4184524118900299,0.4184524118900299,1.0,1.0,-3.2469873428344727,1.0204085111618042,2.226578950881958,0.286698043346405,0.9393959641456604,0.9393959641456604,0.0,152.06251525878906,157.0,57529.33203125,0.0,2792.617431640625,1.0,279.4415283203125,283.205810546875,296.19171142578125,299.8575134277344,293.1499938964844,293.1499938964844,279.1499938964844,33298.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356578588485718,1.0,0.0,0.0,3.653749942779541,3.653773546218872,8.907809387892485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.021484375,0.0,1517.1131591796875,1895.4371337890625,0.0,3732.889892578125,0.9042444229125975,1.0,0.0,3.0,1.0,0.0
18098040,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6569327116012573,0.5301410555839539,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9477021098136902,0.4941363334655761,0.4683560132980346,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8669838309288025,0.384408175945282,0.2702524662017822,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8585959672927856,0.3731994330883026,0.3553183078765869,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7422602772712708,0.2374203503131866,1.079929232597351,285.0034484863281,284.95001220703125,299.4049072265625,293.2171630859375,297.9151611328125,297.23065185546875,285.0025939941406,1.0,0.6018136739730835,0.4184524118900299,0.4184524118900299,1.0,1.0,-3.2469873428344727,1.0204085111618042,2.226578950881958,0.286698043346405,0.9393959641456604,0.9393959641456604,0.0,152.06251525878906,157.0,57529.33203125,0.0,2792.617431640625,1.0,279.4415283203125,283.205810546875,296.19171142578125,299.8575134277344,293.1499938964844,293.1499938964844,279.1499938964844,33298.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356578588485718,1.0,0.0,0.0,3.653749942779541,3.653773546218872,8.907809387892485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.021484375,0.0,1517.1131591796875,1895.4371337890625,0.0,3732.889892578125,0.9042444229125975,1.0,0.0,3.0,1.0,0.0
18098100,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.6559288501739502,0.5311803221702576,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.948049545288086,0.4953654706478119,0.4697366952896118,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.866644024848938,0.384485512971878,0.2704644799232483,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8583576083183289,0.3734293580055237,0.3557139337062835,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7419019341468811,0.2373919785022735,1.080380916595459,284.877197265625,284.95001220703125,299.4156188964844,293.2145690917969,297.9173889160156,297.22998046875,284.8750305175781,1.0,0.6026647686958313,0.4180007874965668,0.4180007874965668,1.0,1.0,-3.251171350479126,1.020738124847412,2.230433225631714,0.2857836484909057,0.8525920510292053,0.8525920510292053,0.0,152.55043029785156,157.0,58437.6484375,0.0,2803.989990234375,1.0,279.1976013183594,283.0614013671875,296.2481994628906,300.0753479003906,293.1499938964844,293.1499938964844,279.1499938964844,37652.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942144811153412,1.0,0.0,0.0,3.619927406311035,3.619951486587525,8.743654689169489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.92578125,0.0,1512.232666015625,1895.4371337890625,0.0,3791.928955078125,0.8974987268447876,1.0,0.0,3.0,1.0,0.0
18098160,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6543906927108765,0.5333778858184814,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9473903775215148,0.4964727461338043,0.4707996547222137,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8654383420944214,0.3844316005706787,0.2704517841339111,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8573094606399536,0.37354376912117,0.355857104063034,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7408649921417236,0.2372607439756393,1.080013394355774,284.9071960449219,284.95001220703125,299.4263000488281,293.21197509765625,297.9188232421875,297.2281188964844,284.908935546875,1.0,0.6036314964294434,0.4175742268562317,0.4175742268562317,1.0,1.0,-3.2548067569732666,1.020922064781189,2.233884572982788,0.2849418520927429,0.8523734211921692,0.8523734211921692,0.0,153.3871307373047,145.0,58218.78125,0.0,2816.186767578125,1.0,279.15789794921875,283.08935546875,296.2375793457031,300.0141906738281,293.1499938964844,293.1499938964844,279.45001220703125,38657.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94462788105011,1.0,0.0,0.0,3.5379557609558105,3.5379791259765625,8.352146210199862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.68359375,0.0,1431.324951171875,1895.4371337890625,0.0,3814.439208984375,0.8827547430992126,1.0,0.0,3.0,1.0,0.0
