time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098220,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.6536340117454529,0.5248475074768066,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9549272060394288,0.4995652735233307,0.4733971953392029,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8704144358634949,0.3851410448551178,0.2707269489765167,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8623380064964294,0.3744419515132904,0.3564401865005493,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7445617914199829,0.2374200969934463,1.079719305038452,284.9993896484375,284.95001220703125,299.447509765625,293.2068176269531,297.9264221191406,297.2320861816406,284.9978942871094,1.0,0.6007499098777771,0.4167210757732391,0.4167210757732391,1.0,1.0,-3.248375177383423,1.016252875328064,2.2321224212646484,0.2829016447067261,0.9387348294258118,0.9387348294258118,0.0,150.50120544433594,163.0,57513.30078125,0.0,2786.8427734375,1.0,279.4416198730469,283.198486328125,296.1835327148437,299.8526306152344,293.1499938964844,293.1499938964844,279.1499938964844,33374.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363001585006714,1.0,0.0,0.0,3.660536050796509,3.66055965423584,8.940929205891734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.474609375,0.0,1525.221923828125,1895.4371337890625,0.0,3738.75,0.9057496786117554,1.0,0.0,3.0,1.0,0.0
18098280,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.6536340117454529,0.5248475074768066,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9549272060394288,0.4995652735233307,0.4733971953392029,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8704144358634949,0.3851410448551178,0.2707269489765167,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8623380064964294,0.3744419515132904,0.3564401865005493,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7445617914199829,0.2374200969934463,1.079719305038452,284.9993896484375,284.95001220703125,299.447509765625,293.2068176269531,297.9264221191406,297.2320861816406,284.9978942871094,1.0,0.6007499098777771,0.4167210757732391,0.4167210757732391,1.0,1.0,-3.248375177383423,1.016252875328064,2.2321224212646484,0.2829016447067261,0.9387348294258118,0.9387348294258118,0.0,150.50120544433594,163.0,57513.30078125,0.0,2786.8427734375,1.0,279.4416198730469,283.198486328125,296.1835327148437,299.8526306152344,293.1499938964844,293.1499938964844,279.1499938964844,33374.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363001585006714,1.0,0.0,0.0,3.660536050796509,3.66055965423584,8.940929205891734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.474609375,0.0,1525.221923828125,1895.4371337890625,0.0,3738.75,0.9057496786117554,1.0,0.0,3.0,1.0,0.0
18098340,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6516088247299194,0.533815860748291,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9508815407752992,0.5019223690032959,0.475893884897232,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8657417893409729,0.3851739168167114,0.270958811044693,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8579972982406616,0.374792218208313,0.3570218384265899,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7406876683235168,0.2372850328683853,1.080072999000549,284.91021728515625,284.95001220703125,299.468505859375,293.20166015625,297.929931640625,297.229248046875,284.9117126464844,1.0,0.6054538488388062,0.4158679544925689,0.4158679544925689,1.0,1.0,-3.263525009155273,1.0193679332733154,2.244157075881958,0.283398300409317,0.8545892238616943,0.8545892238616943,0.0,154.0050506591797,166.0,58256.69140625,0.0,2837.833984375,1.0,279.15826416015625,283.0880126953125,296.22576904296875,300.0013427734375,293.1499938964844,293.1499938964844,279.45001220703125,38465.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449495673179626,1.0,0.0,0.0,3.5423405170440674,3.54236388206482,8.372861088901118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.173828125,0.0,1434.561767578125,1895.4371337890625,0.0,3817.35205078125,0.8836575150489807,1.0,0.0,3.0,1.0,0.0
18098400,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6516088247299194,0.533815860748291,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9508815407752992,0.5019223690032959,0.475893884897232,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8657417893409729,0.3851739168167114,0.270958811044693,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8579972982406616,0.374792218208313,0.3570218384265899,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7406876683235168,0.2372850328683853,1.080072999000549,284.91021728515625,284.95001220703125,299.468505859375,293.20166015625,297.929931640625,297.229248046875,284.9117126464844,1.0,0.6054538488388062,0.4158679544925689,0.4158679544925689,1.0,1.0,-3.263525009155273,1.0193679332733154,2.244157075881958,0.283398300409317,0.8545892238616943,0.8545892238616943,0.0,154.0050506591797,166.0,58256.69140625,0.0,2837.833984375,1.0,279.15826416015625,283.0880126953125,296.22576904296875,300.0013427734375,293.1499938964844,293.1499938964844,279.45001220703125,38465.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449495673179626,1.0,0.0,0.0,3.5423405170440674,3.54236388206482,8.372861088901118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.173828125,0.0,1434.561767578125,1895.4371337890625,0.0,3817.35205078125,0.8836575150489807,1.0,0.0,3.0,1.0,0.0
18098460,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6478016972541809,0.5426687598228455,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9472307562828064,0.505111575126648,0.4787841737270355,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8615300059318542,0.3859533071517944,0.2714343965053558,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8540618419647217,0.3757523000240326,0.3578696250915527,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7370923757553101,0.2374627739191055,1.08095383644104,285.0152282714844,284.95001220703125,299.4893493652344,293.196533203125,297.9383239746094,297.23358154296875,285.01385498046875,1.0,0.609492838382721,0.4150010049343109,0.4150010049343109,1.0,1.0,-3.280306339263916,1.02300763130188,2.257298469543457,0.2840339839458465,0.9550275206565856,0.9550275206565856,0.0,157.59193420410156,169.0,57890.78125,0.0,2893.136962890625,1.0,279.4422912597656,283.2035217285156,296.1759338378906,299.8598937988281,293.1499938964844,293.1499938964844,279.1499938964844,32820.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937187433242798,1.0,0.0,0.0,3.680717945098877,3.680741786956787,9.039790711540264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.3154296875,0.0,1543.6220703125,1895.4371337890625,0.0,3746.83984375,0.909818172454834,1.0,0.0,3.0,1.0,0.0
18098520,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6478016972541809,0.5426687598228455,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9472307562828064,0.505111575126648,0.4787841737270355,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8615300059318542,0.3859533071517944,0.2714343965053558,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8540618419647217,0.3757523000240326,0.3578696250915527,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7370923757553101,0.2374627739191055,1.08095383644104,285.0152282714844,284.95001220703125,299.4893493652344,293.196533203125,297.9383239746094,297.23358154296875,285.01385498046875,1.0,0.609492838382721,0.4150010049343109,0.4150010049343109,1.0,1.0,-3.280306339263916,1.02300763130188,2.257298469543457,0.2840339839458465,0.9550275206565856,0.9550275206565856,0.0,157.59193420410156,169.0,57890.78125,0.0,2893.136962890625,1.0,279.4422912597656,283.2035217285156,296.1759338378906,299.8598937988281,293.1499938964844,293.1499938964844,279.1499938964844,32820.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937187433242798,1.0,0.0,0.0,3.680717945098877,3.680741786956787,9.039790711540264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.3154296875,0.0,1543.6220703125,1895.4371337890625,0.0,3746.83984375,0.909818172454834,1.0,0.0,3.0,1.0,0.0
18098580,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6416249871253967,0.5517537593841553,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9431800842285156,0.507384717464447,0.4812828302383423,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.857074499130249,0.3859065771102905,0.2716625034809112,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8499213457107544,0.3760174810886383,0.3584372997283935,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.733264148235321,0.2371092438697815,1.0806987285614014,284.90740966796875,284.95001220703125,299.510009765625,293.1914367675781,297.9402160644531,297.2286071777344,284.9091186523437,1.0,0.6133583784103394,0.4141340255737304,0.4141340255737304,1.0,1.0,-3.294889450073242,1.0259311199188232,2.268958330154419,0.2829026281833648,0.8643584847450256,0.8643584847450256,0.0,161.12448120117188,172.0,58772.5,0.0,2943.965087890625,1.0,279.15740966796875,283.0736083984375,296.2241516113281,300.0334777832031,293.1499938964844,293.1499938964844,279.45001220703125,38265.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947668194770813,1.0,0.0,0.0,3.585490465164185,3.5855143070220947,8.578086863053613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.30126953125,0.0,1479.2298583984375,1895.4371337890625,0.0,3841.931396484375,0.8928822875022888,1.0,0.0,3.0,1.0,0.0
18098640,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6416249871253967,0.5517537593841553,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9431800842285156,0.507384717464447,0.4812828302383423,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.857074499130249,0.3859065771102905,0.2716625034809112,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8499213457107544,0.3760174810886383,0.3584372997283935,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.733264148235321,0.2371092438697815,1.0806987285614014,284.90740966796875,284.95001220703125,299.510009765625,293.1914367675781,297.9402160644531,297.2286071777344,284.9091186523437,1.0,0.6133583784103394,0.4141340255737304,0.4141340255737304,1.0,1.0,-3.294889450073242,1.0259311199188232,2.268958330154419,0.2829026281833648,0.8643584847450256,0.8643584847450256,0.0,161.12448120117188,172.0,58772.5,0.0,2943.965087890625,1.0,279.15740966796875,283.0736083984375,296.2241516113281,300.0334777832031,293.1499938964844,293.1499938964844,279.45001220703125,38265.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947668194770813,1.0,0.0,0.0,3.585490465164185,3.5855143070220947,8.578086863053613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.30126953125,0.0,1479.2298583984375,1895.4371337890625,0.0,3841.931396484375,0.8928822875022888,1.0,0.0,3.0,1.0,0.0
18098700,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.63880854845047,0.5562425851821899,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.941185176372528,0.5088592171669006,0.4825025796890259,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8548965454101562,0.3861816823482513,0.2717471420764923,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.847894012928009,0.376387745141983,0.3586773872375488,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.731328010559082,0.2370363175868988,1.0801870822906494,285.02447509765625,284.95001220703125,299.520263671875,293.1889038085937,297.9430236816406,297.2288513183594,285.02642822265625,1.0,0.6151900291442871,0.4137005507946014,0.4137005507946014,1.0,1.0,-3.3015263080596924,1.0271592140197754,2.274367094039917,0.2820945680141449,0.9478623270988464,0.9478623270988464,0.0,162.85531616210938,172.0,58066.296875,0.0,2967.934326171875,1.0,279.4002685546875,283.20343017578125,296.1646728515625,299.8267822265625,293.1499938964844,293.1499938964844,279.45001220703125,33715.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422070384025574,1.0,0.0,0.0,3.642767429351807,3.642790794372559,8.854339057506877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.9677734375,0.0,1508.07421875,1895.4371337890625,0.0,3792.493896484375,0.9036482572555542,1.0,0.0,3.0,1.0,0.0
18098760,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.6361594200134277,0.559966504573822,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9399332404136658,0.5104705095291138,0.4840429723262787,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8533570170402527,0.3866005539894104,0.2720544040203094,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8464539051055908,0.3768801391124725,0.359165608882904,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7298682332038879,0.2370501905679702,1.0803896188735962,285.0148620605469,284.95001220703125,299.53045654296875,293.1863708496094,297.9466247558594,297.2306213378906,285.013427734375,1.0,0.617036759853363,0.41314297914505,0.41314297914505,1.0,1.0,-3.309055805206299,1.0283619165420532,2.280694007873535,0.2813938558101654,0.9654746055603028,0.9654746055603028,0.0,164.40158081054688,175.0,58307.9296875,0.0,2992.87841796875,1.0,279.4428100585937,283.1927795410156,296.1684875488281,299.8807983398437,293.1499938964844,293.1499938964844,279.1499938964844,32891.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404700398445128,1.0,0.0,0.0,3.7184433937072754,3.7184674739837646,9.22604613151634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.55078125,0.0,1586.962158203125,1895.4371337890625,0.0,3776.7177734375,0.9183427691459656,1.0,0.0,3.0,1.0,0.0
18098820,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.999007284641266,0.628917932510376,0.5672119855880737,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9356487393379213,0.5126612186431885,0.4864787757396698,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8489148020744324,0.3865003287792206,0.2722545862197876,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8423004746437073,0.3770739436149597,0.3596782386302948,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7258564233779907,0.2365158051252365,1.0793440341949463,284.9022827148437,284.95001220703125,299.5507507324219,293.18133544921875,297.9472045898437,297.2248840332031,284.90362548828125,1.0,0.6204903721809387,0.4120278656482696,0.4120278656482696,1.0,1.0,-3.320322036743164,1.029328227043152,2.2909939289093018,0.2797454595565796,0.8698168992996216,0.8698168992996216,0.0,168.08119201660156,178.0,59158.09765625,0.0,3038.1220703125,1.0,279.1573486328125,283.0585327148437,296.2137451171875,300.0491943359375,293.1499938964844,293.1499938964844,279.45001220703125,38344.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508690237998962,1.0,0.0,0.0,3.623154401779175,3.623178482055664,8.759250818002329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.3798828125,0.0,1520.9190673828125,1895.4371337890625,0.0,3870.78759765625,0.9011698365211488,1.0,0.0,3.0,1.0,0.0
18098880,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.999007284641266,0.628917932510376,0.5672119855880737,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9356487393379213,0.5126612186431885,0.4864787757396698,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8489148020744324,0.3865003287792206,0.2722545862197876,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8423004746437073,0.3770739436149597,0.3596782386302948,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7258564233779907,0.2365158051252365,1.0793440341949463,284.9022827148437,284.95001220703125,299.5507507324219,293.18133544921875,297.9472045898437,297.2248840332031,284.90362548828125,1.0,0.6204903721809387,0.4120278656482696,0.4120278656482696,1.0,1.0,-3.320322036743164,1.029328227043152,2.2909939289093018,0.2797454595565796,0.8698168992996216,0.8698168992996216,0.0,168.08119201660156,178.0,59158.09765625,0.0,3038.1220703125,1.0,279.1573486328125,283.0585327148437,296.2137451171875,300.0491943359375,293.1499938964844,293.1499938964844,279.45001220703125,38344.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508690237998962,1.0,0.0,0.0,3.623154401779175,3.623178482055664,8.759250818002329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.3798828125,0.0,1520.9190673828125,1895.4371337890625,0.0,3870.78759765625,0.9011698365211488,1.0,0.0,3.0,1.0,0.0
18098940,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9912041425704956,0.6246423125267029,0.5630180239677429,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.928914487361908,0.5156303644180298,0.4892241954803467,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8427682518959045,0.3870939314365387,0.2726486623287201,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8364281058311462,0.3778230547904968,0.3603949248790741,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7202532291412354,0.2363016456365585,1.0786659717559814,285.0053100585937,284.95001220703125,299.5708312988281,293.17633056640625,297.9523620605469,297.2265319824219,285.0042419433594,1.0,0.622896134853363,0.4109127223491668,0.4109127223491668,1.0,1.0,-3.319087266921997,1.0257887840270996,2.293298482894897,0.2771117687225342,0.9631537199020386,0.9631537199020386,0.0,172.83753967285156,181.0,58409.546875,0.0,3062.414306640625,1.0,279.44219970703125,283.17901611328125,296.1556701660156,299.8791809082031,293.1499938964844,293.1499938964844,279.1499938964844,33376.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430431127548218,1.0,0.0,0.0,3.7372350692749023,3.73725938796997,9.319532523477392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.3154296875,0.0,1612.305908203125,1895.4371337890625,0.0,3800.07861328125,0.9230806827545166,1.0,0.0,3.0,1.0,0.0
18099000,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9912041425704956,0.6246423125267029,0.5630180239677429,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.928914487361908,0.5156303644180298,0.4892241954803467,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8427682518959045,0.3870939314365387,0.2726486623287201,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8364281058311462,0.3778230547904968,0.3603949248790741,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7202532291412354,0.2363016456365585,1.0786659717559814,285.0053100585937,284.95001220703125,299.5708312988281,293.17633056640625,297.9523620605469,297.2265319824219,285.0042419433594,1.0,0.622896134853363,0.4109127223491668,0.4109127223491668,1.0,1.0,-3.319087266921997,1.0257887840270996,2.293298482894897,0.2771117687225342,0.9631537199020386,0.9631537199020386,0.0,172.83753967285156,181.0,58409.546875,0.0,3062.414306640625,1.0,279.44219970703125,283.17901611328125,296.1556701660156,299.8791809082031,293.1499938964844,293.1499938964844,279.1499938964844,33376.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430431127548218,1.0,0.0,0.0,3.7372350692749023,3.73725938796997,9.319532523477392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.3154296875,0.0,1612.305908203125,1895.4371337890625,0.0,3800.07861328125,0.9230806827545166,1.0,0.0,3.0,1.0,0.0
18099060,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.98391854763031,0.6201186776161194,0.5593491196632385,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9233224987983704,0.5177420973777771,0.4916097223758697,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8375394940376282,0.3869172930717468,0.2728168666362762,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8314635157585144,0.3779328763484955,0.3608562350273132,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7153514623641968,0.2357638031244278,1.0776084661483765,284.8951416015625,284.95001220703125,299.5907287597656,293.17138671875,297.9529113769531,297.2212829589844,284.8968811035156,1.0,0.624869167804718,0.4099822342395782,0.4099822342395782,1.0,1.0,-3.3170440196990967,1.022410273551941,2.2946338653564453,0.2754544913768768,0.8630386590957642,0.8630386590957642,0.0,177.0166778564453,184.0,58983.90234375,0.0,3081.62060546875,1.0,279.1570739746094,283.0516052246094,296.19696044921875,300.0256042480469,293.1499938964844,293.1499938964844,279.45001220703125,39003.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519953727722168,1.0,0.0,0.0,3.617824077606201,3.6178481578826895,8.733496770219062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3095703125,0.0,1519.936279296875,1895.4371337890625,0.0,3880.920166015625,0.9005764722824097,1.0,0.0,3.0,1.0,0.0
18099120,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.98391854763031,0.6201186776161194,0.5593491196632385,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9233224987983704,0.5177420973777771,0.4916097223758697,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8375394940376282,0.3869172930717468,0.2728168666362762,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8314635157585144,0.3779328763484955,0.3608562350273132,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7153514623641968,0.2357638031244278,1.0776084661483765,284.8951416015625,284.95001220703125,299.5907287597656,293.17138671875,297.9529113769531,297.2212829589844,284.8968811035156,1.0,0.624869167804718,0.4099822342395782,0.4099822342395782,1.0,1.0,-3.3170440196990967,1.022410273551941,2.2946338653564453,0.2754544913768768,0.8630386590957642,0.8630386590957642,0.0,177.0166778564453,184.0,58983.90234375,0.0,3081.62060546875,1.0,279.1570739746094,283.0516052246094,296.19696044921875,300.0256042480469,293.1499938964844,293.1499938964844,279.45001220703125,39003.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519953727722168,1.0,0.0,0.0,3.617824077606201,3.6178481578826895,8.733496770219062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3095703125,0.0,1519.936279296875,1895.4371337890625,0.0,3880.920166015625,0.9005764722824097,1.0,0.0,3.0,1.0,0.0
18099180,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9784107208251952,0.6174964904785156,0.556719958782196,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9201369881629944,0.5207634568214417,0.4943078756332397,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8341096639633179,0.3875339031219482,0.2731608748435974,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8282155394554138,0.3787024915218353,0.3615016341209411,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7118633389472961,0.2357052564620971,1.0771774053573608,285.0042419433594,284.95001220703125,299.6104736328125,293.16650390625,297.959228515625,297.2242431640625,285.0033569335937,1.0,0.6266841292381287,0.409051775932312,0.409051775932312,1.0,1.0,-3.317789316177368,1.0200928449630735,2.297696590423584,0.273257702589035,0.9580286145210266,0.9580286145210266,0.0,180.1338348388672,187.0,58246.3671875,0.0,3100.931884765625,1.0,279.442138671875,283.17742919921875,296.1400756835937,299.8518981933594,293.1499938964844,293.1499938964844,279.1499938964844,33521.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428885579109192,1.0,0.0,0.0,3.728020191192627,3.7280445098876953,9.273630325878912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.9306640625,0.0,1602.7730712890625,1895.4371337890625,0.0,3798.6767578125,0.921137511730194,1.0,0.0,3.0,1.0,0.0
18099240,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9784107208251952,0.6174964904785156,0.556719958782196,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9201369881629944,0.5207634568214417,0.4943078756332397,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8341096639633179,0.3875339031219482,0.2731608748435974,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8282155394554138,0.3787024915218353,0.3615016341209411,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7118633389472961,0.2357052564620971,1.0771774053573608,285.0042419433594,284.95001220703125,299.6104736328125,293.16650390625,297.959228515625,297.2242431640625,285.0033569335937,1.0,0.6266841292381287,0.409051775932312,0.409051775932312,1.0,1.0,-3.317789316177368,1.0200928449630735,2.297696590423584,0.273257702589035,0.9580286145210266,0.9580286145210266,0.0,180.1338348388672,187.0,58246.3671875,0.0,3100.931884765625,1.0,279.442138671875,283.17742919921875,296.1400756835937,299.8518981933594,293.1499938964844,293.1499938964844,279.1499938964844,33521.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428885579109192,1.0,0.0,0.0,3.728020191192627,3.7280445098876953,9.273630325878912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.9306640625,0.0,1602.7730712890625,1895.4371337890625,0.0,3798.6767578125,0.921137511730194,1.0,0.0,3.0,1.0,0.0
18099300,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9756348133087158,0.6155233383178711,0.555407702922821,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9186699390411376,0.5219231247901917,0.4956880807876587,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8325045704841614,0.3875386416912079,0.2733632028102875,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8266952037811279,0.3788407146930694,0.3618652820587158,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7102200388908386,0.2355554103851318,1.0772976875305176,284.8734436035156,284.95001220703125,299.6202697753906,293.1640625,297.9603881835937,297.2228698730469,284.8706970214844,1.0,0.6276243925094604,0.4085865318775177,0.4085865318775177,1.0,1.0,-3.318702220916748,1.019147515296936,2.2995548248291016,0.2718528509140014,0.8677660822868347,0.8677660822868347,0.0,181.667724609375,187.0,59163.42578125,0.0,3111.62890625,1.0,279.1958923339844,283.0281982421875,296.196044921875,300.0692138671875,293.1499938964844,293.1499938964844,279.1499938964844,37622.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491737484931946,1.0,0.0,0.0,3.6960196495056152,3.696044445037842,9.115108241530834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.5234375,0.0,1597.2657470703125,1895.4371337890625,0.0,3855.515625,0.9145551919937134,1.0,0.0,3.0,1.0,0.0
18099360,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9718425273895264,0.6133894920349121,0.5535534620285034,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9162281155586244,0.5229285955429077,0.4967188537120819,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8301411271095276,0.3873828053474426,0.2733276486396789,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8244518637657166,0.3788400888442993,0.361962229013443,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7078437805175781,0.2352936863899231,1.0766093730926514,284.8977966308594,284.95001220703125,299.6300048828125,293.1616516113281,297.9604797363281,297.2198791503906,284.8996276855469,1.0,0.6284136772155762,0.4082014560699463,0.4082014560699463,1.0,1.0,-3.3169596195220947,1.0174819231033323,2.299477815628052,0.2701293230056762,0.861320436000824,0.861320436000824,0.0,183.56228637695312,190.0,58833.671875,0.0,3118.5302734375,1.0,279.1573181152344,283.0531616210937,296.1850280761719,300.0029602050781,293.1499938964844,293.1499938964844,279.45001220703125,39006.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514061212539672,1.0,0.0,0.0,3.607374429702759,3.607398509979248,8.683118153385294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.68310546875,0.0,1508.4951171875,1895.4371337890625,0.0,3875.620849609375,0.8982818126678467,1.0,0.0,3.0,1.0,0.0
18099420,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9665119051933287,0.6109011769294739,0.5510727763175964,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9138450026512146,0.5259829163551331,0.4994428157806396,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8272942900657654,0.3880047798156738,0.273671418428421,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8217535018920898,0.37962207198143,0.3626128733158111,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7047634720802307,0.2353097051382064,1.076516032218933,285.0057373046875,284.95001220703125,299.6493530273437,293.1568603515625,297.9673767089844,297.22332763671875,285.0048217773437,1.0,0.6301318407058716,0.4074313044548034,0.4074313044548034,1.0,1.0,-3.3183250427246094,1.01589035987854,2.3024346828460693,0.2673161625862121,0.9568931460380554,0.9568931460380554,0.0,186.35646057128903,193.0,58131.796875,0.0,3137.3857421875,1.0,279.44207763671875,283.1774597167969,296.1303100585937,299.83404541015625,293.1499938964844,293.1499938964844,279.1499938964844,33459.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423051476478576,1.0,0.0,0.0,3.720635414123535,3.720659494400024,9.236927098754676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.435546875,0.0,1593.8067626953125,1895.4371337890625,0.0,3793.38427734375,0.9194363355636596,1.0,0.0,3.0,1.0,0.0
18099480,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9665119051933287,0.6109011769294739,0.5510727763175964,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9138450026512146,0.5259829163551331,0.4994428157806396,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8272942900657654,0.3880047798156738,0.273671418428421,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8217535018920898,0.37962207198143,0.3626128733158111,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7047634720802307,0.2353097051382064,1.076516032218933,285.0057373046875,284.95001220703125,299.6493530273437,293.1568603515625,297.9673767089844,297.22332763671875,285.0048217773437,1.0,0.6301318407058716,0.4074313044548034,0.4074313044548034,1.0,1.0,-3.3183250427246094,1.01589035987854,2.3024346828460693,0.2673161625862121,0.9568931460380554,0.9568931460380554,0.0,186.35646057128903,193.0,58131.796875,0.0,3137.3857421875,1.0,279.44207763671875,283.1774597167969,296.1303100585937,299.83404541015625,293.1499938964844,293.1499938964844,279.1499938964844,33459.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423051476478576,1.0,0.0,0.0,3.720635414123535,3.720659494400024,9.236927098754676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.435546875,0.0,1593.8067626953125,1895.4371337890625,0.0,3793.38427734375,0.9194363355636596,1.0,0.0,3.0,1.0,0.0
18099540,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9599775075912476,0.6068928241729736,0.5479879975318909,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9106231331825256,0.528154730796814,0.5018562078475952,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8237879872322083,0.3878479897975921,0.2738291919231415,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8184143900871277,0.3797600269317627,0.3630675971508026,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7011404037475586,0.2349433153867721,1.0761371850967407,284.8990478515625,284.95001220703125,299.66851806640625,293.1521301269531,297.9687805175781,297.21923828125,284.90069580078125,1.0,0.6318240761756897,0.4066611528396606,0.4066611528396606,1.0,1.0,-3.31780743598938,1.0135666131973269,2.304240703582764,0.2652381062507629,0.8609392046928406,0.8609392046928406,0.0,189.64959716796875,196.0,58738.9140625,0.0,3154.89990234375,1.0,279.1571960449219,283.0526428222656,296.1761169433594,299.9874572753906,293.1499938964844,293.1499938964844,279.45001220703125,38931.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509750604629515,1.0,0.0,0.0,3.602165937423706,3.602190017700196,8.658062142785639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.7421875,0.0,1502.245361328125,1895.4371337890625,0.0,3871.7421875,0.897079348564148,1.0,0.0,3.0,1.0,0.0
18099600,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9599775075912476,0.6068928241729736,0.5479879975318909,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9106231331825256,0.528154730796814,0.5018562078475952,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8237879872322083,0.3878479897975921,0.2738291919231415,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8184143900871277,0.3797600269317627,0.3630675971508026,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7011404037475586,0.2349433153867721,1.0761371850967407,284.8990478515625,284.95001220703125,299.66851806640625,293.1521301269531,297.9687805175781,297.21923828125,284.90069580078125,1.0,0.6318240761756897,0.4066611528396606,0.4066611528396606,1.0,1.0,-3.31780743598938,1.0135666131973269,2.304240703582764,0.2652381062507629,0.8609392046928406,0.8609392046928406,0.0,189.64959716796875,196.0,58738.9140625,0.0,3154.89990234375,1.0,279.1571960449219,283.0526428222656,296.1761169433594,299.9874572753906,293.1499938964844,293.1499938964844,279.45001220703125,38931.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509750604629515,1.0,0.0,0.0,3.602165937423706,3.602190017700196,8.658062142785639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.7421875,0.0,1502.245361328125,1895.4371337890625,0.0,3871.7421875,0.897079348564148,1.0,0.0,3.0,1.0,0.0
18099660,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9547178745269777,0.6044696569442749,0.5455659627914429,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9087268710136414,0.5312109589576721,0.504577100276947,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8212616443634033,0.3884575963020324,0.2741613984107971,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8160099983215332,0.3805346190929413,0.3637073934078216,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6984001994132996,0.2349843084812164,1.0761501789093018,285.0059509277344,284.95001220703125,299.6875,293.1474914550781,297.9756164550781,297.222900390625,285.0050354003906,1.0,0.6335286498069763,0.4059008657932281,0.4059008657932281,1.0,1.0,-3.3193438053131104,1.011955499649048,2.3073883056640625,0.2639581859111786,0.9561760425567628,0.9561760425567628,0.0,192.38966369628903,199.0,58046.47265625,0.0,3173.8466796875,1.0,279.4420471191406,283.17608642578125,296.12139892578125,299.819580078125,293.1499938964844,293.1499938964844,279.1499938964844,33426.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419695138931274,1.0,0.0,0.0,3.716540575027466,3.716564893722534,9.216606713380316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.9765625,0.0,1588.86083984375,1895.4371337890625,0.0,3790.337890625,0.9184879660606384,1.0,0.0,3.0,1.0,0.0
18099720,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9547178745269777,0.6044696569442749,0.5455659627914429,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9087268710136414,0.5312109589576721,0.504577100276947,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8212616443634033,0.3884575963020324,0.2741613984107971,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8160099983215332,0.3805346190929413,0.3637073934078216,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6984001994132996,0.2349843084812164,1.0761501789093018,285.0059509277344,284.95001220703125,299.6875,293.1474914550781,297.9756164550781,297.222900390625,285.0050354003906,1.0,0.6335286498069763,0.4059008657932281,0.4059008657932281,1.0,1.0,-3.3193438053131104,1.011955499649048,2.3073883056640625,0.2639581859111786,0.9561760425567628,0.9561760425567628,0.0,192.38966369628903,199.0,58046.47265625,0.0,3173.8466796875,1.0,279.4420471191406,283.17608642578125,296.12139892578125,299.819580078125,293.1499938964844,293.1499938964844,279.1499938964844,33426.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419695138931274,1.0,0.0,0.0,3.716540575027466,3.716564893722534,9.216606713380316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.9765625,0.0,1588.86083984375,1895.4371337890625,0.0,3790.337890625,0.9184879660606384,1.0,0.0,3.0,1.0,0.0
18099780,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9481641054153442,0.600538969039917,0.5425440073013306,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9059306383132936,0.5333672761917114,0.5069766640663147,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8179833292961121,0.3882827162742615,0.2743054330348968,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8128634095191956,0.3806565105915069,0.3641462326049804,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6950406432151794,0.2346297204494476,1.0758243799209597,284.8992919921875,284.95001220703125,299.706298828125,293.1429138183594,297.9769897460937,297.218994140625,284.90093994140625,1.0,0.6352150440216064,0.4051405489444732,0.4051405489444732,1.0,1.0,-3.318914890289306,1.009635090827942,2.3092799186706543,0.2626675069332123,0.8604053854942322,0.8604053854942322,0.0,195.66262817382807,202.0,58658.25,0.0,3191.443115234375,1.0,279.1572265625,283.05126953125,296.1672668457031,299.973388671875,293.1499938964844,293.1499938964844,279.45001220703125,38914.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507187008857728,1.0,0.0,0.0,3.5985443592071533,3.5985684394836426,8.640661803838157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.978515625,0.0,1498.17236328125,1895.4371337890625,0.0,3869.4345703125,0.8962631225585938,1.0,0.0,3.0,1.0,0.0
18099840,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9481641054153442,0.600538969039917,0.5425440073013306,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9059306383132936,0.5333672761917114,0.5069766640663147,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8179833292961121,0.3882827162742615,0.2743054330348968,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8128634095191956,0.3806565105915069,0.3641462326049804,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6950406432151794,0.2346297204494476,1.0758243799209597,284.8992919921875,284.95001220703125,299.706298828125,293.1429138183594,297.9769897460937,297.218994140625,284.90093994140625,1.0,0.6352150440216064,0.4051405489444732,0.4051405489444732,1.0,1.0,-3.318914890289306,1.009635090827942,2.3092799186706543,0.2626675069332123,0.8604053854942322,0.8604053854942322,0.0,195.66262817382807,202.0,58658.25,0.0,3191.443115234375,1.0,279.1572265625,283.05126953125,296.1672668457031,299.973388671875,293.1499938964844,293.1499938964844,279.45001220703125,38914.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507187008857728,1.0,0.0,0.0,3.5985443592071533,3.5985684394836426,8.640661803838157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.978515625,0.0,1498.17236328125,1895.4371337890625,0.0,3869.4345703125,0.8962631225585938,1.0,0.0,3.0,1.0,0.0
18099900,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9449995756149292,0.5992760062217712,0.5411021709442139,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.904665470123291,0.5348165035247803,0.508161187171936,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8164048194885254,0.3885040581226349,0.2743525803089142,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8113426566123962,0.3809700906276703,0.3643309772014618,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6934011578559875,0.2345955520868301,1.0754387378692627,285.0162353515625,284.95001220703125,299.71563720703125,293.140625,297.97979736328125,297.2201232910156,285.0179748535156,1.0,0.6359995603561401,0.4047604203224182,0.4047604203224182,1.0,1.0,-3.3184144496917725,1.0083904266357422,2.3100240230560303,0.2617226541042328,0.9411951899528505,0.9411951899528505,0.0,197.21414184570312,202.0,57826.3359375,0.0,3199.131591796875,1.0,279.40045166015625,283.18328857421875,296.107421875,299.7576599121094,293.1499938964844,293.1499938964844,279.45001220703125,34200.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443237781524658,1.0,0.0,0.0,3.647140264511109,3.6471641063690186,8.87561043327878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.8388671875,0.0,1516.53564453125,1895.4371337890625,0.0,3811.68505859375,0.9050244688987732,1.0,0.0,3.0,1.0,0.0
18099960,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9428315162658693,0.5981807708740234,0.5401723384857178,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9042283892631532,0.5364104509353638,0.5096790194511414,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.815527081489563,0.388871967792511,0.2746205329895019,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8105021119117737,0.3814118206501007,0.3647647798061371,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6924198269844055,0.2346734851598739,1.0758498907089231,285.0062561035156,284.95001220703125,299.72491455078125,293.1383972167969,297.9837646484375,297.2227783203125,285.0048828125,1.0,0.6369146704673767,0.404390424489975,0.404390424489975,1.0,1.0,-3.3204574584960938,1.0080699920654297,2.312387466430664,0.2610260248184204,0.9556888937950134,0.9556888937950134,0.0,198.4044952392578,205.0,57973.48046875,0.0,3210.43701171875,1.0,279.44287109375,283.17437744140625,296.1116638183594,299.80523681640625,293.1499938964844,293.1499938964844,279.1499938964844,33342.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417055249214172,1.0,0.0,0.0,3.715076208114624,3.715100526809693,9.209344966620848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7431640625,0.0,1586.5452880859375,1895.4371337890625,0.0,3787.941162109375,0.9178855419158936,1.0,0.0,3.0,1.0,0.0
18100020,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9362592101097108,0.5943334698677063,0.5372326374053955,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9016906023025512,0.5385452508926392,0.5120679140090942,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8123070001602173,0.3886787593364715,0.2747564315795898,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8073761463165283,0.3815144598484039,0.3651914298534393,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6891985535621643,0.2343214750289917,1.0755538940429688,284.89947509765625,284.95001220703125,299.74334716796875,293.13397216796875,297.98504638671875,297.2188720703125,284.9010925292969,1.0,0.63860023021698,0.4036504626274109,0.4036504626274109,1.0,1.0,-3.320124387741089,1.005894422531128,2.314229965209961,0.2588565945625305,0.8598847985267639,0.8598847985267639,0.0,201.6658477783203,208.0,58586.01171875,0.0,3228.18310546875,1.0,279.1572570800781,283.0498046875,296.1584777832031,299.9599304199219,293.1499938964844,293.1499938964844,279.45001220703125,38908.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505276679992676,1.0,0.0,0.0,3.595463275909424,3.595487117767334,8.625871714684763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.00830078125,0.0,1494.772216796875,1895.4371337890625,0.0,3867.71435546875,0.8955720663070679,1.0,0.0,3.0,1.0,0.0
