time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100080,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9362592101097108,0.5943334698677063,0.5372326374053955,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9016906023025512,0.5385452508926392,0.5120679140090942,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8123070001602173,0.3886787593364715,0.2747564315795898,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8073761463165283,0.3815144598484039,0.3651914298534393,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6891985535621643,0.2343214750289917,1.0755538940429688,284.89947509765625,284.95001220703125,299.74334716796875,293.13397216796875,297.98504638671875,297.2188720703125,284.9010925292969,1.0,0.63860023021698,0.4036504626274109,0.4036504626274109,1.0,1.0,-3.320124387741089,1.005894422531128,2.314229965209961,0.2588565945625305,0.8598847985267639,0.8598847985267639,0.0,201.6658477783203,208.0,58586.01171875,0.0,3228.18310546875,1.0,279.1572570800781,283.0498046875,296.1584777832031,299.9599304199219,293.1499938964844,293.1499938964844,279.45001220703125,38908.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505276679992676,1.0,0.0,0.0,3.595463275909424,3.595487117767334,8.625871714684763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.00830078125,0.0,1494.772216796875,1895.4371337890625,0.0,3867.71435546875,0.8955720663070679,1.0,0.0,3.0,1.0,0.0
18100140,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9309868216514589,0.5920426845550537,0.5349355936050415,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9001341462135315,0.5415754318237305,0.5147634744644165,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8098814487457275,0.3892527520656585,0.2750654518604278,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8050185441970825,0.3822541236877441,0.365800142288208,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6866921782493591,0.2343688756227493,1.075613260269165,285.0057678222656,284.95001220703125,299.7615661621094,293.1296081542969,297.99169921875,297.2226257324219,285.0048522949219,1.0,0.6403008699417114,0.4029105007648468,0.4029105007648468,1.0,1.0,-3.3217687606811523,1.0044357776641846,2.317332983016968,0.2564893662929535,0.9547480940818788,0.9547480940818788,0.0,204.3993377685547,211.0,57905.171875,0.0,3247.38232421875,1.0,279.4419860839844,283.1726989746094,296.10382080078125,299.7928161621094,293.1499938964844,293.1499938964844,279.1499938964844,33406.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415777921676636,1.0,0.0,0.0,3.710803270339966,3.710827350616455,9.188172498397762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.796875,0.0,1582.141845703125,1895.4371337890625,0.0,3786.78173828125,0.9171810150146484,1.0,0.0,3.0,1.0,0.0
18100200,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9309868216514589,0.5920426845550537,0.5349355936050415,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9001341462135315,0.5415754318237305,0.5147634744644165,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8098814487457275,0.3892527520656585,0.2750654518604278,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8050185441970825,0.3822541236877441,0.365800142288208,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6866921782493591,0.2343688756227493,1.075613260269165,285.0057678222656,284.95001220703125,299.7615661621094,293.1296081542969,297.99169921875,297.2226257324219,285.0048522949219,1.0,0.6403008699417114,0.4029105007648468,0.4029105007648468,1.0,1.0,-3.3217687606811523,1.0044357776641846,2.317332983016968,0.2564893662929535,0.9547480940818788,0.9547480940818788,0.0,204.3993377685547,211.0,57905.171875,0.0,3247.38232421875,1.0,279.4419860839844,283.1726989746094,296.10382080078125,299.7928161621094,293.1499938964844,293.1499938964844,279.1499938964844,33406.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415777921676636,1.0,0.0,0.0,3.710803270339966,3.710827350616455,9.188172498397762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.796875,0.0,1582.141845703125,1895.4371337890625,0.0,3786.78173828125,0.9171810150146484,1.0,0.0,3.0,1.0,0.0
18100260,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9245975613594056,0.5882823467254639,0.5320585370063782,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8977556228637695,0.54369056224823,0.517129123210907,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8066889643669128,0.3890464603900909,0.2751880288124084,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.801947832107544,0.382342517375946,0.3662089407444,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6836296916007996,0.2340225875377655,1.0753289461135864,284.8996887207031,284.95001220703125,299.7796325683594,293.1253662109375,297.9927978515625,297.2186584472656,284.9013061523437,1.0,0.6419854164123535,0.4021697342395782,0.4021697342395782,1.0,1.0,-3.3214592933654785,1.0022683143615725,2.3191909790039062,0.2541792094707489,0.8594536781311035,0.8594536781311035,0.0,207.6652984619141,214.0,58521.2734375,0.0,3265.210693359375,1.0,279.1572570800781,283.04840087890625,296.1499938964844,299.9472045898437,293.1499938964844,293.1499938964844,279.45001220703125,38902.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503856897354126,1.0,0.0,0.0,3.5928454399108887,3.592869520187378,8.613316140326788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.88818359375,0.0,1491.884765625,1895.4371337890625,0.0,3866.43603515625,0.8949931859970093,1.0,0.0,3.0,1.0,0.0
18100320,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9245975613594056,0.5882823467254639,0.5320585370063782,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8977556228637695,0.54369056224823,0.517129123210907,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8066889643669128,0.3890464603900909,0.2751880288124084,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.801947832107544,0.382342517375946,0.3662089407444,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6836296916007996,0.2340225875377655,1.0753289461135864,284.8996887207031,284.95001220703125,299.7796325683594,293.1253662109375,297.9927978515625,297.2186584472656,284.9013061523437,1.0,0.6419854164123535,0.4021697342395782,0.4021697342395782,1.0,1.0,-3.3214592933654785,1.0022683143615725,2.3191909790039062,0.2541792094707489,0.8594536781311035,0.8594536781311035,0.0,207.6652984619141,214.0,58521.2734375,0.0,3265.210693359375,1.0,279.1572570800781,283.04840087890625,296.1499938964844,299.9472045898437,293.1499938964844,293.1499938964844,279.45001220703125,38902.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503856897354126,1.0,0.0,0.0,3.5928454399108887,3.592869520187378,8.613316140326788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.88818359375,0.0,1491.884765625,1895.4371337890625,0.0,3866.43603515625,0.8949931859970093,1.0,0.0,3.0,1.0,0.0
18100380,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9196048974990844,0.5860633850097656,0.5298275947570801,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8963447213172913,0.5467092990875244,0.5198115110397339,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8043111562728882,0.3896097540855407,0.2754890024662018,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7997185587882996,0.3830709755420685,0.3668058812618255,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6812815070152283,0.2340765446424484,1.075415015220642,285.0057067871094,284.95001220703125,299.7974853515625,293.1212158203125,297.999267578125,297.2223815917969,285.0047912597656,1.0,0.6436873078346252,0.4014289677143097,0.4014289677143097,1.0,1.0,-3.323176145553589,1.0008056163787842,2.3223705291748047,0.2520977258682251,0.9541467428207396,0.9541467428207396,0.0,210.3975524902344,217.0,57844.09765625,0.0,3284.59228515625,1.0,279.4419860839844,283.1710510253906,296.095458984375,299.78045654296875,293.1499938964844,293.1499938964844,279.1499938964844,33399.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941440761089325,1.0,0.0,0.0,3.708503007888794,3.708527088165283,9.176785056297376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.49609375,0.0,1579.468505859375,1895.4371337890625,0.0,3785.537353515625,0.9166585206985474,1.0,0.0,3.0,1.0,0.0
18100440,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9196048974990844,0.5860633850097656,0.5298275947570801,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8963447213172913,0.5467092990875244,0.5198115110397339,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8043111562728882,0.3896097540855407,0.2754890024662018,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7997185587882996,0.3830709755420685,0.3668058812618255,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6812815070152283,0.2340765446424484,1.075415015220642,285.0057067871094,284.95001220703125,299.7974853515625,293.1212158203125,297.999267578125,297.2223815917969,285.0047912597656,1.0,0.6436873078346252,0.4014289677143097,0.4014289677143097,1.0,1.0,-3.323176145553589,1.0008056163787842,2.3223705291748047,0.2520977258682251,0.9541467428207396,0.9541467428207396,0.0,210.3975524902344,217.0,57844.09765625,0.0,3284.59228515625,1.0,279.4419860839844,283.1710510253906,296.095458984375,299.78045654296875,293.1499938964844,293.1499938964844,279.1499938964844,33399.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941440761089325,1.0,0.0,0.0,3.708503007888794,3.708527088165283,9.176785056297376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.49609375,0.0,1579.468505859375,1895.4371337890625,0.0,3785.537353515625,0.9166585206985474,1.0,0.0,3.0,1.0,0.0
18100500,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9170843958854676,0.5843074321746826,0.5286864042282104,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8956164121627808,0.5478367805480957,0.5211690068244934,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8031191229820251,0.3895809054374695,0.2756652235984802,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7986043691635132,0.3831794261932373,0.3671393990516662,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6801427602767944,0.2339651435613632,1.0757020711898804,284.8754272460937,284.95001220703125,299.8063659667969,293.1191711425781,298.0003356933594,297.2212219238281,284.87274169921875,1.0,0.6445984244346619,0.4010585844516754,0.4010585844516754,1.0,1.0,-3.3244009017944336,1.0001893043518066,2.324211597442627,0.2512693405151367,0.8647823929786682,0.8647823929786682,0.0,211.8369903564453,217.0,58771.54296875,0.0,3295.522705078125,1.0,279.1963195800781,283.0224304199219,296.1523132324219,299.9994506835937,293.1499938964844,293.1499938964844,279.1499938964844,37552.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478711485862732,1.0,0.0,0.0,3.677511930465698,3.6775364875793457,9.024049631989328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.919921875,0.0,1575.69482421875,1895.4371337890625,0.0,3843.763671875,0.9103546142578124,1.0,0.0,3.0,1.0,0.0
18100560,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9136502742767334,0.5823923349380493,0.5270256996154785,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8941385746002197,0.5488037467002869,0.5221589207649231,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8012152314186096,0.3893925547599792,0.2756033539772033,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7968162298202515,0.3831470906734466,0.3672025799751282,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6784030795097351,0.2337366044521331,1.075153946876526,284.8996887207031,284.95001220703125,299.815185546875,293.1171569824219,298.00018310546875,297.2183837890625,284.9013977050781,1.0,0.645372748374939,0.4007033705711365,0.4007033705711365,1.0,1.0,-3.322939395904541,0.9986780285835266,2.32426118850708,0.2501240968704223,0.8589510321617126,0.8589510321617126,0.0,213.66114807128903,220.0,58459.74609375,0.0,3302.574951171875,1.0,279.1574401855469,283.0469665527344,296.1418762207031,299.9352722167969,293.1499938964844,293.1499938964844,279.45001220703125,38916.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502503275871276,1.0,0.0,0.0,3.5904407501220703,3.59046483039856,8.601790000284382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.12255859375,0.0,1489.3763427734375,1895.4371337890625,0.0,3865.21728515625,0.8944600820541382,1.0,0.0,3.0,1.0,0.0
18100620,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9090880751609802,0.580245852470398,0.5248610377311707,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8928443789482117,0.5518065690994263,0.5248243808746338,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7989523410797119,0.3899436891078949,0.2758957743644714,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7947080135345459,0.3838633000850677,0.3677874207496643,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6761928796768188,0.233795091509819,1.0752613544464111,285.00567626953125,284.95001220703125,299.8326721191406,293.1131896972656,298.0065612792969,297.2220764160156,285.0047607421875,1.0,0.6470759510993958,0.3999928832054138,0.3999928832054138,1.0,1.0,-3.324716806411743,0.9973029494285583,2.32741379737854,0.2482894361019134,0.9536548256874084,0.9536548256874084,0.0,216.3955841064453,223.0,57789.1171875,0.0,3322.133056640625,1.0,279.44195556640625,283.16943359375,296.0875244140625,299.7689208984375,293.1499938964844,293.1499938964844,279.1499938964844,33394.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413241147994996,1.0,0.0,0.0,3.706567287445069,3.7065913677215576,9.16720750865352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.0576171875,0.0,1577.2186279296875,1895.4371337890625,0.0,3784.47802734375,0.9162203669548036,1.0,0.0,3.0,1.0,0.0
18100680,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9090880751609802,0.580245852470398,0.5248610377311707,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8928443789482117,0.5518065690994263,0.5248243808746338,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7989523410797119,0.3899436891078949,0.2758957743644714,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7947080135345459,0.3838633000850677,0.3677874207496643,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6761928796768188,0.233795091509819,1.0752613544464111,285.00567626953125,284.95001220703125,299.8326721191406,293.1131896972656,298.0065612792969,297.2220764160156,285.0047607421875,1.0,0.6470759510993958,0.3999928832054138,0.3999928832054138,1.0,1.0,-3.324716806411743,0.9973029494285583,2.32741379737854,0.2482894361019134,0.9536548256874084,0.9536548256874084,0.0,216.3955841064453,223.0,57789.1171875,0.0,3322.133056640625,1.0,279.44195556640625,283.16943359375,296.0875244140625,299.7689208984375,293.1499938964844,293.1499938964844,279.1499938964844,33394.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413241147994996,1.0,0.0,0.0,3.706567287445069,3.7065913677215576,9.16720750865352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.0576171875,0.0,1577.2186279296875,1895.4371337890625,0.0,3784.47802734375,0.9162203669548036,1.0,0.0,3.0,1.0,0.0
18100740,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9037667512893676,0.5766639709472656,0.5221331715583801,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8907751441001892,0.5538755059242249,0.5271488428115845,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7959977388381958,0.3897156119346618,0.2760013043880462,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7919473648071289,0.3839258849620819,0.3681710064411163,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6734733581542969,0.2334594577550888,1.0750166177749634,284.9000244140625,284.95001220703125,299.8500061035156,293.1093444824219,298.0072937011719,297.218017578125,284.901611328125,1.0,0.6487619876861572,0.3992824256420135,0.3992824256420135,1.0,1.0,-3.3245346546173096,0.995227038860321,2.329307556152344,0.2464702129364013,0.8587599396705627,0.8587599396705627,0.0,219.66091918945312,226.0,58409.04296875,0.0,3340.255615234375,1.0,279.15728759765625,283.0455322265625,296.1341552734375,299.9239501953125,293.1499938964844,293.1499938964844,279.45001220703125,38893.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501657485961914,1.0,0.0,0.0,3.588656425476074,3.5886802673339844,8.593241886956093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.48779296875,0.0,1487.270751953125,1895.4371337890625,0.0,3864.455078125,0.8940594792366028,1.0,0.0,3.0,1.0,0.0
18100800,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9037667512893676,0.5766639709472656,0.5221331715583801,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8907751441001892,0.5538755059242249,0.5271488428115845,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7959977388381958,0.3897156119346618,0.2760013043880462,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7919473648071289,0.3839258849620819,0.3681710064411163,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6734733581542969,0.2334594577550888,1.0750166177749634,284.9000244140625,284.95001220703125,299.8500061035156,293.1093444824219,298.0072937011719,297.218017578125,284.901611328125,1.0,0.6487619876861572,0.3992824256420135,0.3992824256420135,1.0,1.0,-3.3245346546173096,0.995227038860321,2.329307556152344,0.2464702129364013,0.8587599396705627,0.8587599396705627,0.0,219.66091918945312,226.0,58409.04296875,0.0,3340.255615234375,1.0,279.15728759765625,283.0455322265625,296.1341552734375,299.9239501953125,293.1499938964844,293.1499938964844,279.45001220703125,38893.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501657485961914,1.0,0.0,0.0,3.588656425476074,3.5886802673339844,8.593241886956093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.48779296875,0.0,1487.270751953125,1895.4371337890625,0.0,3864.455078125,0.8940594792366028,1.0,0.0,3.0,1.0,0.0
18100860,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8962463736534119,0.5726082921028137,0.5187333226203918,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8860530853271484,0.5547351837158203,0.5283359289169312,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.790375292301178,0.388140469789505,0.2752052247524261,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7864525318145752,0.3824416697025299,0.3672376573085785,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6676597595214844,0.231199562549591,1.0675793886184692,284.9936828613281,284.95001220703125,299.8671569824219,293.1056823730469,297.9983825683594,297.200927734375,284.99237060546875,1.0,0.6495168209075928,0.3986155986785888,0.3986155986785888,1.0,1.0,-3.310862302780152,0.9885822534561156,2.322280168533325,0.2432329058647155,0.9418752193450928,0.9418752193450928,0.0,224.41925048828125,229.0,57468.48046875,0.0,3336.199462890625,1.0,279.4419250488281,283.1612548828125,296.07781982421875,299.7459411621094,293.1499938964844,293.1499938964844,279.1499938964844,33775.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409024715423584,1.0,0.0,0.0,3.6941747665405273,3.6941986083984375,9.10601045234216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.80078125,0.0,1566.0303955078125,1895.4371337890625,0.0,3780.6474609375,0.913603663444519,1.0,0.0,3.0,1.0,0.0
18100920,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8962463736534119,0.5726082921028137,0.5187333226203918,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8860530853271484,0.5547351837158203,0.5283359289169312,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.790375292301178,0.388140469789505,0.2752052247524261,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7864525318145752,0.3824416697025299,0.3672376573085785,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6676597595214844,0.231199562549591,1.0675793886184692,284.9936828613281,284.95001220703125,299.8671569824219,293.1056823730469,297.9983825683594,297.200927734375,284.99237060546875,1.0,0.6495168209075928,0.3986155986785888,0.3986155986785888,1.0,1.0,-3.310862302780152,0.9885822534561156,2.322280168533325,0.2432329058647155,0.9418752193450928,0.9418752193450928,0.0,224.41925048828125,229.0,57468.48046875,0.0,3336.199462890625,1.0,279.4419250488281,283.1612548828125,296.07781982421875,299.7459411621094,293.1499938964844,293.1499938964844,279.1499938964844,33775.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409024715423584,1.0,0.0,0.0,3.6941747665405273,3.6941986083984375,9.10601045234216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.80078125,0.0,1566.0303955078125,1895.4371337890625,0.0,3780.6474609375,0.913603663444519,1.0,0.0,3.0,1.0,0.0
18100980,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8896682262420654,0.568202018737793,0.5151190161705017,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8822999596595764,0.5556316375732422,0.5294150114059448,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7857099771499634,0.386822372674942,0.2744349539279938,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7818909883499146,0.3812642991542816,0.3663060665130615,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.662726640701294,0.2294321954250335,1.060241460800171,284.8945617675781,284.95001220703125,299.8842468261719,293.102294921875,297.9920349121094,297.18756103515625,284.8960876464844,1.0,0.6498394012451172,0.3979487717151642,0.3979487717151642,1.0,1.0,-3.2969439029693604,0.9818624258041382,2.3150813579559326,0.2399774640798568,0.8444364070892334,0.8444364070892334,0.0,228.32139587402344,232.0,57715.7890625,0.0,3326.770751953125,1.0,279.15753173828125,283.0495910644531,296.1188659667969,299.8706359863281,293.1499938964844,293.1499938964844,279.45001220703125,39586.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480907917022704,1.0,0.0,0.0,3.5424511432647705,3.5424747467041016,8.373384616788826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.10302734375,0.0,1442.815673828125,1895.4371337890625,0.0,3845.746337890625,0.8844481110572815,1.0,0.0,3.0,1.0,0.0
18101040,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8896682262420654,0.568202018737793,0.5151190161705017,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8822999596595764,0.5556316375732422,0.5294150114059448,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7857099771499634,0.386822372674942,0.2744349539279938,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7818909883499146,0.3812642991542816,0.3663060665130615,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.662726640701294,0.2294321954250335,1.060241460800171,284.8945617675781,284.95001220703125,299.8842468261719,293.102294921875,297.9920349121094,297.18756103515625,284.8960876464844,1.0,0.6498394012451172,0.3979487717151642,0.3979487717151642,1.0,1.0,-3.2969439029693604,0.9818624258041382,2.3150813579559326,0.2399774640798568,0.8444364070892334,0.8444364070892334,0.0,228.32139587402344,232.0,57715.7890625,0.0,3326.770751953125,1.0,279.15753173828125,283.0495910644531,296.1188659667969,299.8706359863281,293.1499938964844,293.1499938964844,279.45001220703125,39586.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480907917022704,1.0,0.0,0.0,3.5424511432647705,3.5424747467041016,8.373384616788826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.10302734375,0.0,1442.815673828125,1895.4371337890625,0.0,3845.746337890625,0.8844481110572815,1.0,0.0,3.0,1.0,0.0
18101100,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8871710896492004,0.5668444633483887,0.5135851502418518,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8811543583869934,0.5566641688346863,0.5301619172096252,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7840780019760132,0.386684387922287,0.2742007076740265,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7802996635437012,0.3811378479003906,0.3660315871238708,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6609318852424622,0.2289103865623474,1.0574302673339844,285.008056640625,284.95001220703125,299.8927307128906,293.1006774902344,297.992919921875,297.1865234375,285.0094299316406,1.0,0.6500128507614136,0.397615373134613,0.397615373134613,1.0,1.0,-3.291996479034424,0.9792065024375916,2.3127901554107666,0.2385330200195312,0.9208259582519532,0.9208259582519532,0.0,229.7645721435547,232.0,56831.44140625,0.0,3323.75390625,1.0,279.3990173339844,283.1792297363281,296.0586853027344,299.6493225097656,293.1499938964844,293.1499938964844,279.45001220703125,34524.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407560229301452,1.0,0.0,0.0,3.5873003005981445,3.5873234272003174,8.586748663219623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.416015625,0.0,1453.673583984375,1895.4371337890625,0.0,3779.317138671875,0.8919724225997925,1.0,0.0,3.0,1.0,0.0
18101160,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8855469822883606,0.5656774640083313,0.5125762820243835,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.880788266658783,0.5578887462615967,0.531312882900238,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7832062244415283,0.3867466747760772,0.2742377817630768,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7794344425201416,0.3811998069286346,0.3660803139209747,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6598215103149414,0.2285776883363723,1.0558301210403442,284.9955749511719,284.95001220703125,299.9012145996094,293.09912109375,297.99578857421875,297.1877746582031,284.9942321777344,1.0,0.6503685116767883,0.397439569234848,0.397439569234848,1.0,1.0,-3.2903428077697754,0.9781030416488647,2.3122398853302,0.2379564493894577,0.930330753326416,0.930330753326416,0.0,230.7828063964844,235.0,56901.4453125,0.0,3325.75732421875,1.0,279.4423522949219,283.16973876953125,296.0638732910156,299.6920166015625,293.1499938964844,293.1499938964844,279.1499938964844,33691.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372884035110474,1.0,0.0,0.0,3.650022268295288,3.650045871734619,8.889643368092948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.5087890625,0.0,1515.9195556640625,1895.4371337890625,0.0,3747.760009765625,0.9034621715545654,1.0,0.0,3.0,1.0,0.0
18101220,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8809871077537537,0.5619527697563171,0.5096533894538879,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.878964364528656,0.5594246983528137,0.5330760478973389,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7804855704307556,0.3861240744590759,0.2740223109722137,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7768078446388245,0.380720853805542,0.3658904433250427,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6569872498512268,0.2276159971952438,1.052437424659729,284.9032897949219,284.95001220703125,299.9181213378906,293.09619140625,297.99627685546875,297.1828308105469,284.9041442871094,1.0,0.6511117219924927,0.3970879912376404,0.3970879912376404,1.0,1.0,-3.284387588500977,0.9750338196754456,2.309353828430176,0.2365779727697372,0.8419450521469116,0.8419450521469116,0.0,233.58485412597656,238.0,57319.73828125,0.0,3328.077392578125,1.0,279.158447265625,283.0608825683594,296.1126708984375,299.8349914550781,293.1499938964844,293.1499938964844,279.45001220703125,39088.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445800185203552,1.0,0.0,0.0,3.5099799633026123,3.510003089904785,8.220582117246522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.27880859375,0.0,1405.12158203125,1895.4371337890625,0.0,3814.006103515625,0.8768956065177917,1.0,0.0,3.0,1.0,0.0
18101280,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8809871077537537,0.5619527697563171,0.5096533894538879,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.878964364528656,0.5594246983528137,0.5330760478973389,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7804855704307556,0.3861240744590759,0.2740223109722137,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7768078446388245,0.380720853805542,0.3658904433250427,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6569872498512268,0.2276159971952438,1.052437424659729,284.9032897949219,284.95001220703125,299.9181213378906,293.09619140625,297.99627685546875,297.1828308105469,284.9041442871094,1.0,0.6511117219924927,0.3970879912376404,0.3970879912376404,1.0,1.0,-3.284387588500977,0.9750338196754456,2.309353828430176,0.2365779727697372,0.8419450521469116,0.8419450521469116,0.0,233.58485412597656,238.0,57319.73828125,0.0,3328.077392578125,1.0,279.158447265625,283.0608825683594,296.1126708984375,299.8349914550781,293.1499938964844,293.1499938964844,279.45001220703125,39088.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445800185203552,1.0,0.0,0.0,3.5099799633026123,3.510003089904785,8.220582117246522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.27880859375,0.0,1405.12158203125,1895.4371337890625,0.0,3814.006103515625,0.8768956065177917,1.0,0.0,3.0,1.0,0.0
18101340,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8774401545524597,0.5596993565559387,0.507428765296936,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8779600858688354,0.56192946434021,0.5352804660797119,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7785468101501465,0.3863264620304107,0.2740747332572937,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7749269604682922,0.3809509873390198,0.3660164177417755,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6548513770103455,0.2271674573421478,1.0501973628997805,284.999267578125,284.95001220703125,299.9349365234375,293.0934143066406,298.00299072265625,297.18658447265625,284.9983825683594,1.0,0.6520782113075256,0.3967364132404327,0.3967364132404327,1.0,1.0,-3.2818751335144043,0.9731884002685548,2.3086867332458496,0.2351371347904205,0.9282221794128418,0.9282221794128418,0.0,235.9297332763672,241.0,56623.22265625,0.0,3335.579345703125,1.0,279.4413452148437,283.1754150390625,296.0625305175781,299.671142578125,293.1499938964844,293.1499938964844,279.1499938964844,33492.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346460103988647,1.0,0.0,0.0,3.6252036094665527,3.6252269744873047,8.769162036514899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.109375,0.0,1487.121337890625,1895.4371337890625,0.0,3723.65185546875,0.8979616761207581,1.0,0.0,3.0,1.0,0.0
18101400,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8774401545524597,0.5596993565559387,0.507428765296936,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8779600858688354,0.56192946434021,0.5352804660797119,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7785468101501465,0.3863264620304107,0.2740747332572937,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7749269604682922,0.3809509873390198,0.3660164177417755,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6548513770103455,0.2271674573421478,1.0501973628997805,284.999267578125,284.95001220703125,299.9349365234375,293.0934143066406,298.00299072265625,297.18658447265625,284.9983825683594,1.0,0.6520782113075256,0.3967364132404327,0.3967364132404327,1.0,1.0,-3.2818751335144043,0.9731884002685548,2.3086867332458496,0.2351371347904205,0.9282221794128418,0.9282221794128418,0.0,235.9297332763672,241.0,56623.22265625,0.0,3335.579345703125,1.0,279.4413452148437,283.1754150390625,296.0625305175781,299.671142578125,293.1499938964844,293.1499938964844,279.1499938964844,33492.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346460103988647,1.0,0.0,0.0,3.6252036094665527,3.6252269744873047,8.769162036514899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.109375,0.0,1487.121337890625,1895.4371337890625,0.0,3723.65185546875,0.8979616761207581,1.0,0.0,3.0,1.0,0.0
18101460,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.873009443283081,0.5561376810073853,0.5046621561050415,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8761717081069946,0.5635481476783752,0.5371487736701965,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7759307026863098,0.3858243525028229,0.2739623785018921,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7724109292030334,0.380592405796051,0.3659718334674835,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6522892117500305,0.2264102697372436,1.047912836074829,284.9052124023437,284.95001220703125,299.9516906738281,293.0908203125,298.00408935546875,297.1830444335937,284.9059753417969,1.0,0.6531509160995483,0.3962219357490539,0.3962219357490539,1.0,1.0,-3.2778656482696533,0.9703922867774964,2.3074734210968018,0.2329378873109817,0.8407441973686218,0.8407441973686218,0.0,238.9146270751953,244.0,57104.40625,0.0,3343.265869140625,1.0,279.1585998535156,283.0636291503906,296.11102294921875,299.8193664550781,293.1499938964844,293.1499938964844,279.45001220703125,38897.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426748156547546,1.0,0.0,0.0,3.494666576385498,3.494689702987671,8.149008863256313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.19775390625,0.0,1387.876708984375,1895.4371337890625,0.0,3796.73828125,0.873346209526062,1.0,0.0,3.0,1.0,0.0
18101520,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.873009443283081,0.5561376810073853,0.5046621561050415,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8761717081069946,0.5635481476783752,0.5371487736701965,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7759307026863098,0.3858243525028229,0.2739623785018921,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7724109292030334,0.380592405796051,0.3659718334674835,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6522892117500305,0.2264102697372436,1.047912836074829,284.9052124023437,284.95001220703125,299.9516906738281,293.0908203125,298.00408935546875,297.1830444335937,284.9059753417969,1.0,0.6531509160995483,0.3962219357490539,0.3962219357490539,1.0,1.0,-3.2778656482696533,0.9703922867774964,2.3074734210968018,0.2329378873109817,0.8407441973686218,0.8407441973686218,0.0,238.9146270751953,244.0,57104.40625,0.0,3343.265869140625,1.0,279.1585998535156,283.0636291503906,296.11102294921875,299.8193664550781,293.1499938964844,293.1499938964844,279.45001220703125,38897.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426748156547546,1.0,0.0,0.0,3.494666576385498,3.494689702987671,8.149008863256313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.19775390625,0.0,1387.876708984375,1895.4371337890625,0.0,3796.73828125,0.873346209526062,1.0,0.0,3.0,1.0,0.0
18101580,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.86949622631073,0.5539879202842712,0.5025452971458435,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8750994801521301,0.5660758018493652,0.539391815662384,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7739925384521484,0.3860931396484375,0.2740724086761474,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7705226540565491,0.3808693885803222,0.3661620318889618,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6502587199211121,0.2260662019252777,1.0462651252746582,284.99920654296875,284.95001220703125,299.9683532714844,293.08837890625,298.0108337402344,297.1873474121094,284.998291015625,1.0,0.6543440818786621,0.3957074582576751,0.3957074582576751,1.0,1.0,-3.276387929916382,0.9684768319129944,2.307911157608032,0.2307238131761551,0.9261347651481628,0.9261347651481628,0.0,241.46327209472656,247.0,56443.01953125,0.0,3354.21044921875,1.0,279.44122314453125,283.17584228515625,296.0598449707031,299.6571350097656,293.1499938964844,293.1499938964844,279.1499938964844,33408.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332151412963868,1.0,0.0,0.0,3.613161563873291,3.613184928894043,8.711000987204898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.58984375,0.0,1473.374755859375,1895.4371337890625,0.0,3710.57568359375,0.8951858878135681,1.0,0.0,3.0,1.0,0.0
18101640,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.86949622631073,0.5539879202842712,0.5025452971458435,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8750994801521301,0.5660758018493652,0.539391815662384,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7739925384521484,0.3860931396484375,0.2740724086761474,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7705226540565491,0.3808693885803222,0.3661620318889618,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6502587199211121,0.2260662019252777,1.0462651252746582,284.99920654296875,284.95001220703125,299.9683532714844,293.08837890625,298.0108337402344,297.1873474121094,284.998291015625,1.0,0.6543440818786621,0.3957074582576751,0.3957074582576751,1.0,1.0,-3.276387929916382,0.9684768319129944,2.307911157608032,0.2307238131761551,0.9261347651481628,0.9261347651481628,0.0,241.46327209472656,247.0,56443.01953125,0.0,3354.21044921875,1.0,279.44122314453125,283.17584228515625,296.0598449707031,299.6571350097656,293.1499938964844,293.1499938964844,279.1499938964844,33408.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332151412963868,1.0,0.0,0.0,3.613161563873291,3.613184928894043,8.711000987204898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.58984375,0.0,1473.374755859375,1895.4371337890625,0.0,3710.57568359375,0.8951858878135681,1.0,0.0,3.0,1.0,0.0
18101700,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8676577806472778,0.5523121356964111,0.5014442205429077,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8744897842407227,0.5669435262680054,0.5405071377754211,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7729855179786682,0.3859299719333648,0.2741477191448211,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7695386409759521,0.3807554244995117,0.3662808239459991,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6492472887039185,0.2257643193006515,1.0456676483154297,284.87481689453125,284.95001220703125,299.9766845703125,293.0871887207031,298.011962890625,297.1863708496094,284.8731994628906,1.0,0.6550125479698181,0.395450234413147,0.395450234413147,1.0,1.0,-3.275925397872925,0.9676054120063782,2.3083200454711914,0.2297946959733963,0.8391769528388977,0.8391769528388977,0.0,242.85455322265625,247.0,57238.07421875,0.0,3360.946044921875,1.0,279.1990966796875,283.0356750488281,296.1180419921875,299.870361328125,293.1499938964844,293.1499938964844,279.1499938964844,38134.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394496083259584,1.0,0.0,0.0,3.569866895675659,3.5698904991149902,8.503492949785141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.6064453125,0.0,1461.4520263671875,1895.4371337890625,0.0,3767.439208984375,0.8865129351615906,1.0,0.0,3.0,1.0,0.0
18101760,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8652051687240601,0.5505437254905701,0.4998901486396789,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8733201026916504,0.5676963329315186,0.5412734746932983,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7714534401893616,0.3856570720672607,0.2740103304386139,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7680615186691284,0.3805377781391144,0.3661527335643768,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6478240489959717,0.2253760695457458,1.044338345527649,284.9049987792969,284.95001220703125,299.9849853515625,293.0860595703125,298.0121459960937,297.18414306640625,284.9063415527344,1.0,0.6555700302124023,0.3952029347419739,0.3952029347419739,1.0,1.0,-3.273061990737915,0.9659310579299928,2.307130813598633,0.2285978347063064,0.8387778401374817,0.8387778401374817,0.0,244.5916290283203,250.0,56923.16796875,0.0,3364.19775390625,1.0,279.15838623046875,283.064453125,296.1080627441406,299.80572509765625,293.1499938964844,293.1499938964844,279.45001220703125,38989.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415287971496582,1.0,0.0,0.0,3.482006072998047,3.4820289611816406,8.090070764410484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.07421875,0.0,1375.5169677734375,1895.4371337890625,0.0,3786.3369140625,0.8705999851226807,1.0,0.0,3.0,1.0,0.0
18101820,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8618431091308594,0.5484926700592041,0.4978604316711426,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8722797632217407,0.5702224373817444,0.5435136556625366,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7696154713630676,0.3859966397285461,0.2741676867008209,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7662415504455566,0.3808324337005615,0.3663606643676758,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6459104418754578,0.2250788956880569,1.0429226160049438,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,298.0190124511719,297.18865966796875,284.99774169921875,1.0,0.656868040561676,0.3947083652019501,0.3947083652019501,1.0,1.0,-3.2720437049865723,0.9641941785812378,2.307849407196045,0.227064162492752,0.9239501357078552,0.9239501357078552,0.0,247.2445373535156,253.0,56293.55859375,0.0,3376.734130859375,1.0,279.441162109375,283.1755065917969,296.0560913085937,299.6440734863281,293.1499938964844,293.1499938964844,279.1499938964844,33386.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322027564048768,1.0,0.0,0.0,3.604016780853272,3.604039907455444,8.666962116876675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.9384765625,0.0,1463.3013916015625,1895.4371337890625,0.0,3701.315185546875,0.8930612802505493,1.0,0.0,3.0,1.0,0.0
18101880,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8618431091308594,0.5484926700592041,0.4978604316711426,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8722797632217407,0.5702224373817444,0.5435136556625366,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7696154713630676,0.3859966397285461,0.2741676867008209,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7662415504455566,0.3808324337005615,0.3663606643676758,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6459104418754578,0.2250788956880569,1.0429226160049438,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,298.0190124511719,297.18865966796875,284.99774169921875,1.0,0.656868040561676,0.3947083652019501,0.3947083652019501,1.0,1.0,-3.2720437049865723,0.9641941785812378,2.307849407196045,0.227064162492752,0.9239501357078552,0.9239501357078552,0.0,247.2445373535156,253.0,56293.55859375,0.0,3376.734130859375,1.0,279.441162109375,283.1755065917969,296.0560913085937,299.6440734863281,293.1499938964844,293.1499938964844,279.1499938964844,33386.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322027564048768,1.0,0.0,0.0,3.604016780853272,3.604039907455444,8.666962116876675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.9384765625,0.0,1463.3013916015625,1895.4371337890625,0.0,3701.315185546875,0.8930612802505493,1.0,0.0,3.0,1.0,0.0
