time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101940,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8577831387519836,0.5451621413230896,0.4952942728996277,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8705969452857971,0.5718347430229187,0.5453822016716003,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7672440409660339,0.3856435120105743,0.2741571068763733,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7639077305793762,0.3805175721645355,0.3663628399372101,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6436334848403931,0.2244294434785843,1.0411698818206787,284.9062194824219,284.95001220703125,300.01806640625,293.0816650390625,298.0203552246094,297.1855773925781,284.90692138671875,1.0,0.6581689119338989,0.3942137956619262,0.3942137956619262,1.0,1.0,-3.269095659255981,0.9617527723312378,2.307343006134033,0.2259254455566406,0.8378021717071533,0.8378021717071533,0.0,250.43663024902344,256.0,56792.078125,0.0,3387.890869140625,1.0,279.15875244140625,283.06500244140625,296.1037292480469,299.7923583984375,293.1499938964844,293.1499938964844,279.45001220703125,38821.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405959248542786,1.0,0.0,0.0,3.4746241569519043,3.474647045135498,8.055806119955378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.56787109375,0.0,1366.7637939453125,1895.4371337890625,0.0,3777.8623046875,0.8688675761222839,1.0,0.0,3.0,1.0,0.0
18102000,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8577831387519836,0.5451621413230896,0.4952942728996277,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8705969452857971,0.5718347430229187,0.5453822016716003,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7672440409660339,0.3856435120105743,0.2741571068763733,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7639077305793762,0.3805175721645355,0.3663628399372101,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6436334848403931,0.2244294434785843,1.0411698818206787,284.9062194824219,284.95001220703125,300.01806640625,293.0816650390625,298.0203552246094,297.1855773925781,284.90692138671875,1.0,0.6581689119338989,0.3942137956619262,0.3942137956619262,1.0,1.0,-3.269095659255981,0.9617527723312378,2.307343006134033,0.2259254455566406,0.8378021717071533,0.8378021717071533,0.0,250.43663024902344,256.0,56792.078125,0.0,3387.890869140625,1.0,279.15875244140625,283.06500244140625,296.1037292480469,299.7923583984375,293.1499938964844,293.1499938964844,279.45001220703125,38821.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405959248542786,1.0,0.0,0.0,3.4746241569519043,3.474647045135498,8.055806119955378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.56787109375,0.0,1366.7637939453125,1895.4371337890625,0.0,3777.8623046875,0.8688675761222839,1.0,0.0,3.0,1.0,0.0
18102060,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8546262979507446,0.5432035326957703,0.4933577477931976,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8696402311325073,0.5743513107299805,0.5476186871528625,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7655657529830933,0.3860718309879303,0.2743780314922333,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7621992826461792,0.3808240592479706,0.3665861785411834,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6418538093566895,0.2241643220186233,1.0399158000946045,284.9986267089844,284.95001220703125,300.0345764160156,293.0795593261719,298.0272521972656,297.1901550292969,284.99774169921875,1.0,0.6595269441604614,0.393758624792099,0.393758624792099,1.0,1.0,-3.2684757709503174,0.9602252840995787,2.3082504272460938,0.2251045703887939,0.922100841999054,0.922100841999054,0.0,253.1224975585937,259.0,56163.12890625,0.0,3401.48828125,1.0,279.4410705566406,283.1754150390625,296.0521545410156,299.6316833496094,293.1499938964844,293.1499938964844,279.1499938964844,33360.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313509464263916,1.0,0.0,0.0,3.59549617767334,3.5955193042755127,8.626029739389196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.8955078125,0.0,1453.918212890625,1895.4371337890625,0.0,3693.517578125,0.8911792039871216,1.0,0.0,3.0,1.0,0.0
18102120,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8546262979507446,0.5432035326957703,0.4933577477931976,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8696402311325073,0.5743513107299805,0.5476186871528625,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7655657529830933,0.3860718309879303,0.2743780314922333,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7621992826461792,0.3808240592479706,0.3665861785411834,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6418538093566895,0.2241643220186233,1.0399158000946045,284.9986267089844,284.95001220703125,300.0345764160156,293.0795593261719,298.0272521972656,297.1901550292969,284.99774169921875,1.0,0.6595269441604614,0.393758624792099,0.393758624792099,1.0,1.0,-3.2684757709503174,0.9602252840995787,2.3082504272460938,0.2251045703887939,0.922100841999054,0.922100841999054,0.0,253.1224975585937,259.0,56163.12890625,0.0,3401.48828125,1.0,279.4410705566406,283.1754150390625,296.0521545410156,299.6316833496094,293.1499938964844,293.1499938964844,279.1499938964844,33360.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313509464263916,1.0,0.0,0.0,3.59549617767334,3.5955193042755127,8.626029739389196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.8955078125,0.0,1453.918212890625,1895.4371337890625,0.0,3693.517578125,0.8911792039871216,1.0,0.0,3.0,1.0,0.0
18102180,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8528958559036255,0.5415596961975098,0.4922908544540405,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8690584897994995,0.5752285718917847,0.5487574934959412,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.764651358127594,0.3859831988811493,0.2745104432106018,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7612629532814026,0.3807109594345093,0.3667151629924774,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.64091956615448,0.2238812297582626,1.0394392013549805,284.8744201660156,284.95001220703125,300.0431213378906,293.0784912109375,298.02838134765625,297.1890869140625,284.8739624023437,1.0,0.6602866649627686,0.3935219645500183,0.3935219645500183,1.0,1.0,-3.268310308456421,0.9594860076904296,2.308824300765991,0.2247076630592346,0.8342424035072327,0.8342424035072327,0.0,254.6316375732422,259.0,56927.37109375,0.0,3409.529296875,1.0,279.1961364746094,283.03631591796875,296.1111755371094,299.8431091308594,293.1499938964844,293.1499938964844,279.1499938964844,38427.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93788880109787,1.0,0.0,0.0,3.545077323913574,3.5451009273529053,8.385804903809913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.2763671875,0.0,1437.183349609375,1895.4371337890625,0.0,3753.230712890625,0.8812935948371887,1.0,0.0,3.0,1.0,0.0
18102240,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8507686853408813,0.5399807095527649,0.4908846318721771,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8680239915847778,0.5759463310241699,0.5494726896286011,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7633480429649353,0.3858166337013244,0.2744339108467102,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7599658370018005,0.3805196285247803,0.3665987253189087,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6396974921226501,0.2235436737537384,1.038295865058899,284.90679931640625,284.95001220703125,300.051025390625,293.0774841308594,298.02862548828125,297.18701171875,284.907470703125,1.0,0.6608760952949524,0.3933034837245941,0.3933034837245941,1.0,1.0,-3.265873670578003,0.9580299258232116,2.3078436851501465,0.2238657474517822,0.8366270065307617,0.8366270065307617,0.0,256.3356018066406,262.0,56666.171875,0.0,3413.508056640625,1.0,279.1588134765625,283.0653991699219,296.0998840332031,299.7804870605469,293.1499938964844,293.1499938964844,279.45001220703125,38794.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398112297058104,1.0,0.0,0.0,3.466705083847046,3.46672797203064,8.019127335501253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.0751953125,0.0,1358.501953125,1895.4371337890625,0.0,3770.728271484375,0.8671011924743652,1.0,0.0,3.0,1.0,0.0
18102300,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8489868640899658,0.5389825701713562,0.4897440969944,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.867310643196106,0.5771379470825195,0.5504217743873596,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7623283267021179,0.3860155940055847,0.274474561214447,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7589221000671387,0.3806222975254059,0.3665990829467773,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.638662576675415,0.2233761250972747,1.0373719930648804,285.01434326171875,284.95001220703125,300.0592346191406,293.07647705078125,298.0316162109375,297.18865966796875,285.0155029296875,1.0,0.6615167856216431,0.3930758833885193,0.3930758833885193,1.0,1.0,-3.264575481414795,0.9569569230079652,2.3076186180114746,0.2228674441576004,0.9117580056190492,0.9117580056190492,0.0,257.8362731933594,262.0,55905.3046875,0.0,3418.93701171875,1.0,279.3973388671875,283.18804931640625,296.04180908203125,299.57135009765625,293.1499938964844,293.1499938964844,279.45001220703125,33981.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333212375640868,1.0,0.0,0.0,3.519619941711426,3.5196423530578613,8.26579878321354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.6083984375,0.0,1378.330078125,1895.4371337890625,0.0,3711.545654296875,0.8764559030532837,1.0,0.0,3.0,1.0,0.0
18102360,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8477343320846558,0.5381110906600952,0.4890255331993103,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8670699000358582,0.5784456133842468,0.5516902804374695,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7617683410644531,0.386348158121109,0.2747244238853454,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7582982778549194,0.3808322548866272,0.3668280243873596,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6379832625389099,0.2233006507158279,1.0371522903442385,284.9987487792969,284.95001220703125,300.0674743652344,293.075439453125,298.0355529785156,297.1915283203125,284.997314453125,1.0,0.6622750163078308,0.3928516209125519,0.3928516209125519,1.0,1.0,-3.2655458450317383,0.9566797614097596,2.308866024017334,0.2220353186130523,0.9207388758659364,0.9207388758659364,0.0,259.0419006347656,250.0,56054.28515625,0.0,3427.864990234375,1.0,279.4417419433594,283.1747436523437,296.04754638671875,299.6202087402344,293.1499938964844,293.1499938964844,279.1499938964844,33250.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305883646011353,1.0,0.0,0.0,3.5905580520629883,3.590580940246582,8.602351613262726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.439453125,0.0,1447.8026123046875,1895.4371337890625,0.0,3686.533203125,0.8897649049758911,1.0,0.0,3.0,1.0,0.0
18102420,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8487311601638794,0.5350064635276794,0.4864046275615692,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8705334067344666,0.580031156539917,0.553271472454071,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7640032172203064,0.3862242698669433,0.2746715843677521,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7603928446769714,0.380550742149353,0.3665938973426819,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6392865777015686,0.2227206081151962,1.0344282388687134,284.9062194824219,284.95001220703125,300.0838928222656,293.0733337402344,298.0368957519531,297.1885070800781,284.9068298339844,1.0,0.6594359278678894,0.392403095960617,0.392403095960617,1.0,1.0,-3.260685443878174,0.95377516746521,2.306910276412964,0.2197717130184173,0.8345931768417358,0.8345931768417358,0.0,255.41651916503903,238.0,56518.01953125,0.0,3396.65771484375,1.0,279.1589050292969,283.065185546875,296.0957336425781,299.76788330078125,293.1499938964844,293.1499938964844,279.45001220703125,38839.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391012787818908,1.0,0.0,0.0,3.4579131603240967,3.4579360485076904,7.978504186212376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.28515625,0.0,1349.9053955078125,1895.4371337890625,0.0,3764.27001953125,0.8651923537254333,1.0,0.0,3.0,1.0,0.0
18102480,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8487311601638794,0.5350064635276794,0.4864046275615692,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8705334067344666,0.580031156539917,0.553271472454071,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7640032172203064,0.3862242698669433,0.2746715843677521,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7603928446769714,0.380550742149353,0.3665938973426819,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6392865777015686,0.2227206081151962,1.0344282388687134,284.9062194824219,284.95001220703125,300.0838928222656,293.0733337402344,298.0368957519531,297.1885070800781,284.9068298339844,1.0,0.6594359278678894,0.392403095960617,0.392403095960617,1.0,1.0,-3.260685443878174,0.95377516746521,2.306910276412964,0.2197717130184173,0.8345931768417358,0.8345931768417358,0.0,255.41651916503903,238.0,56518.01953125,0.0,3396.65771484375,1.0,279.1589050292969,283.065185546875,296.0957336425781,299.76788330078125,293.1499938964844,293.1499938964844,279.45001220703125,38839.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391012787818908,1.0,0.0,0.0,3.4579131603240967,3.4579360485076904,7.978504186212376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.28515625,0.0,1349.9053955078125,1895.4371337890625,0.0,3764.27001953125,0.8651923537254333,1.0,0.0,3.0,1.0,0.0
18102540,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8534635305404663,0.5332913994789124,0.4842875599861145,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8778836131095886,0.5825728178024292,0.5551057457923889,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7696335911750793,0.3869525492191314,0.2747825384140014,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7657619118690491,0.3809385001659393,0.3664678335189819,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.643186092376709,0.222576230764389,1.03168785572052,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,298.0440979003906,297.19366455078125,284.9950561523437,1.0,0.6547031998634338,0.3919545412063598,0.3919545412063598,1.0,1.0,-3.2570245265960693,0.9512739777565002,2.3057503700256348,0.217815414071083,0.9161241054534912,0.9161241054534912,0.0,247.3880920410156,226.0,55856.9609375,0.0,3343.779541015625,1.0,279.4409484863281,283.17388916015625,296.04327392578125,299.6047058105469,293.1499938964844,293.1499938964844,279.1499938964844,33428.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929756999015808,1.0,0.0,0.0,3.5771493911743164,3.57717227935791,8.53822200497234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.0234375,0.0,1434.7630615234375,1895.4371337890625,0.0,3678.91357421875,0.8870959877967834,1.0,0.0,3.0,1.0,0.0
18102600,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8534635305404663,0.5332913994789124,0.4842875599861145,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8778836131095886,0.5825728178024292,0.5551057457923889,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7696335911750793,0.3869525492191314,0.2747825384140014,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7657619118690491,0.3809385001659393,0.3664678335189819,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.643186092376709,0.222576230764389,1.03168785572052,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,298.0440979003906,297.19366455078125,284.9950561523437,1.0,0.6547031998634338,0.3919545412063598,0.3919545412063598,1.0,1.0,-3.2570245265960693,0.9512739777565002,2.3057503700256348,0.217815414071083,0.9161241054534912,0.9161241054534912,0.0,247.3880920410156,226.0,55856.9609375,0.0,3343.779541015625,1.0,279.4409484863281,283.17388916015625,296.04327392578125,299.6047058105469,293.1499938964844,293.1499938964844,279.1499938964844,33428.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929756999015808,1.0,0.0,0.0,3.5771493911743164,3.57717227935791,8.53822200497234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.0234375,0.0,1434.7630615234375,1895.4371337890625,0.0,3678.91357421875,0.8870959877967834,1.0,0.0,3.0,1.0,0.0
18102660,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8593811392784119,0.5304009914398193,0.481616735458374,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8866710662841797,0.5842422842979431,0.5565184354782104,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7765382528305054,0.3870784342288971,0.2747209668159485,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7723846435546875,0.3807777762413025,0.3661027550697326,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.648149311542511,0.222144141793251,1.028472900390625,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,298.04608154296875,297.1915588378906,284.9072265625,1.0,0.6488916277885437,0.3915534913539886,0.3915534913539886,1.0,1.0,-3.251140117645264,0.9481144547462464,2.303025722503662,0.2161377072334289,0.8315263390541077,0.8315263390541077,0.0,237.8938446044922,214.0,56290.29296875,0.0,3277.926025390625,1.0,279.1590270996094,283.0673828125,296.0900573730469,299.74810791015625,293.1499938964844,293.1499938964844,279.45001220703125,38883.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937944769859314,1.0,0.0,0.0,3.442275047302246,3.4422976970672607,7.906503469712334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.17919921875,0.0,1334.4613037109375,1895.4371337890625,0.0,3753.740478515625,0.8618025779724121,1.0,0.0,3.0,1.0,0.0
18102720,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8593811392784119,0.5304009914398193,0.481616735458374,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8866710662841797,0.5842422842979431,0.5565184354782104,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7765382528305054,0.3870784342288971,0.2747209668159485,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7723846435546875,0.3807777762413025,0.3661027550697326,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.648149311542511,0.222144141793251,1.028472900390625,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,298.04608154296875,297.1915588378906,284.9072265625,1.0,0.6488916277885437,0.3915534913539886,0.3915534913539886,1.0,1.0,-3.251140117645264,0.9481144547462464,2.303025722503662,0.2161377072334289,0.8315263390541077,0.8315263390541077,0.0,237.8938446044922,214.0,56290.29296875,0.0,3277.926025390625,1.0,279.1590270996094,283.0673828125,296.0900573730469,299.74810791015625,293.1499938964844,293.1499938964844,279.45001220703125,38883.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937944769859314,1.0,0.0,0.0,3.442275047302246,3.4422976970672607,7.906503469712334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.17919921875,0.0,1334.4613037109375,1895.4371337890625,0.0,3753.740478515625,0.8618025779724121,1.0,0.0,3.0,1.0,0.0
18102780,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.867721438407898,0.5288589000701904,0.4795514941215515,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8978814482688904,0.5868538618087769,0.5583050847053528,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.785620391368866,0.3880327939987182,0.2749083042144775,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7810914516448975,0.3812698721885681,0.3659615516662597,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6548378467559814,0.2221342474222183,1.025791883468628,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0538024902344,297.1973571777344,284.99444580078125,1.0,0.6425549387931824,0.3911524415016174,0.3911524415016174,1.0,1.0,-3.2476296424865723,0.9457761645317078,2.30185341835022,0.2147335261106491,0.9121824502944946,0.9121824502944946,0.0,226.8374938964844,202.0,55640.60546875,0.0,3208.87744140625,1.0,279.4408264160156,283.1749572753906,296.0380859375,299.5858459472656,293.1499938964844,293.1499938964844,279.1499938964844,33438.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284485578536988,1.0,0.0,0.0,3.5622718334198,3.5622944831848145,8.467347925034119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.8603515625,0.0,1419.0347900390625,1895.4371337890625,0.0,3666.912353515625,0.8837116360664368,1.0,0.0,3.0,1.0,0.0
18102840,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.867721438407898,0.5288589000701904,0.4795514941215515,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8978814482688904,0.5868538618087769,0.5583050847053528,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.785620391368866,0.3880327939987182,0.2749083042144775,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7810914516448975,0.3812698721885681,0.3659615516662597,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6548378467559814,0.2221342474222183,1.025791883468628,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0538024902344,297.1973571777344,284.99444580078125,1.0,0.6425549387931824,0.3911524415016174,0.3911524415016174,1.0,1.0,-3.2476296424865723,0.9457761645317078,2.30185341835022,0.2147335261106491,0.9121824502944946,0.9121824502944946,0.0,226.8374938964844,202.0,55640.60546875,0.0,3208.87744140625,1.0,279.4408264160156,283.1749572753906,296.0380859375,299.5858459472656,293.1499938964844,293.1499938964844,279.1499938964844,33438.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284485578536988,1.0,0.0,0.0,3.5622718334198,3.5622944831848145,8.467347925034119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.8603515625,0.0,1419.0347900390625,1895.4371337890625,0.0,3666.912353515625,0.8837116360664368,1.0,0.0,3.0,1.0,0.0
18102900,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8723455667495728,0.527533233165741,0.4784720540046692,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9039734601974488,0.587760329246521,0.5591781735420227,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.790619432926178,0.3882342576980591,0.2750228941440582,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7858969569206238,0.3812763094902038,0.3659084439277649,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6586182117462158,0.222012385725975,1.024646520614624,284.8745422363281,284.95001220703125,300.1413269042969,293.0655517578125,298.05535888671875,297.19708251953125,284.8733825683594,1.0,0.6393057107925415,0.3909519016742706,0.3909519016742706,1.0,1.0,-3.246084451675415,0.944663405418396,2.301420927047729,0.2143180221319198,0.8268454670906067,0.8268454670906067,0.0,221.179443359375,202.0,56373.26953125,0.0,3174.138427734375,1.0,279.20037841796875,283.0394897460937,296.0960693359375,299.7954406738281,293.1499938964844,293.1499938964844,279.1499938964844,38390.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346373081207277,1.0,0.0,0.0,3.51270079612732,3.512723922729492,8.233332096097001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.349609375,0.0,1402.9261474609375,1895.4371337890625,0.0,3723.572265625,0.8739372491836548,1.0,0.0,3.0,1.0,0.0
18102960,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8766536712646484,0.5261435508728027,0.4769783318042755,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9100648760795592,0.5885747671127319,0.5597072243690491,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7953588366508484,0.3883621990680694,0.2749428749084472,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.790468156337738,0.3811993300914764,0.3656208217144012,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6622247099876404,0.2218216061592102,1.0228238105773926,284.9073181152344,284.95001220703125,300.1495361328125,293.0643310546875,298.0561218261719,297.1956481933594,284.9084167480469,1.0,0.6358830332756042,0.3907817006111145,0.3907817006111145,1.0,1.0,-3.2422924041748047,0.9428590536117554,2.299433469772339,0.2137341797351837,0.8288072347640991,0.8288072347640991,0.0,215.7386932373047,190.0,56060.87109375,0.0,3135.757568359375,1.0,279.15887451171875,283.0702209472656,296.0856628417969,299.72979736328125,293.1499938964844,293.1499938964844,279.45001220703125,38996.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366274476051332,1.0,0.0,0.0,3.4250528812408447,3.4250752925872803,7.827586046005308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.81298828125,0.0,1318.0439453125,1895.4371337890625,0.0,3741.73486328125,0.8580965995788574,1.0,0.0,3.0,1.0,0.0
18103020,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8879693746566772,0.5247372388839722,0.4750048518180847,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9258585572242736,0.591217577457428,0.5614904761314392,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8070993423461914,0.3894938826560974,0.2752320766448974,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8017942309379578,0.3817580640316009,0.3655115962028503,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6713778972625732,0.2219054251909256,1.0204241275787354,284.9952392578125,284.95001220703125,300.1659851074219,293.0617980957031,298.0641784667969,297.2016906738281,284.9942932128906,1.0,0.6290743947029114,0.3904412984848022,0.3904412984848022,1.0,1.0,-3.2393877506256104,0.9408905506134032,2.298497200012207,0.2127383351325988,0.9092190861701964,0.9092190861701964,0.0,203.8493804931641,178.0,55448.71875,0.0,3063.74072265625,1.0,279.440673828125,283.1760559082031,296.033447265625,299.5690612792969,293.1499938964844,293.1499938964844,279.1499938964844,33408.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271813035011292,1.0,0.0,0.0,3.548802375793457,3.548825025558472,8.403436595472158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.58984375,0.0,1404.614990234375,1895.4371337890625,0.0,3655.278076171875,0.8806694746017456,1.0,0.0,3.0,1.0,0.0
18103080,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8879693746566772,0.5247372388839722,0.4750048518180847,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9258585572242736,0.591217577457428,0.5614904761314392,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8070993423461914,0.3894938826560974,0.2752320766448974,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8017942309379578,0.3817580640316009,0.3655115962028503,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6713778972625732,0.2219054251909256,1.0204241275787354,284.9952392578125,284.95001220703125,300.1659851074219,293.0617980957031,298.0641784667969,297.2016906738281,284.9942932128906,1.0,0.6290743947029114,0.3904412984848022,0.3904412984848022,1.0,1.0,-3.2393877506256104,0.9408905506134032,2.298497200012207,0.2127383351325988,0.9092190861701964,0.9092190861701964,0.0,203.8493804931641,178.0,55448.71875,0.0,3063.74072265625,1.0,279.440673828125,283.1760559082031,296.033447265625,299.5690612792969,293.1499938964844,293.1499938964844,279.1499938964844,33408.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271813035011292,1.0,0.0,0.0,3.548802375793457,3.548825025558472,8.403436595472158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.58984375,0.0,1404.614990234375,1895.4371337890625,0.0,3655.278076171875,0.8806694746017456,1.0,0.0,3.0,1.0,0.0
18103140,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8997814655303955,0.5221619606018066,0.4725322127342224,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9425406455993652,0.5929551124572754,0.5628885626792908,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8187333345413208,0.3899891674518585,0.275367259979248,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8133745789527893,0.3817431926727295,0.3652051091194153,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.681203305721283,0.2216708958148956,1.0177319049835205,284.9084777832031,284.95001220703125,300.1824645996094,293.0591125488281,298.066650390625,297.20001220703125,284.908935546875,1.0,0.6221320033073425,0.39010089635849,0.39010089635849,1.0,1.0,-3.23465895652771,0.9383233785629272,2.296335458755493,0.2111135721206665,0.8271026611328125,0.8271026611328125,0.0,192.319580078125,166.0,55890.9296875,0.0,2989.95068359375,1.0,279.1592102050781,283.0717468261719,296.0805358886719,299.7132873535156,293.1499938964844,293.1499938964844,279.45001220703125,38822.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354440569877625,1.0,0.0,0.0,3.41434907913208,3.414371490478516,7.77873879087565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.51025390625,0.0,1306.2130126953125,1895.4371337890625,0.0,3730.938232421875,0.8555678129196167,1.0,0.0,3.0,1.0,0.0
18103200,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8997814655303955,0.5221619606018066,0.4725322127342224,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9425406455993652,0.5929551124572754,0.5628885626792908,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8187333345413208,0.3899891674518585,0.275367259979248,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8133745789527893,0.3817431926727295,0.3652051091194153,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.681203305721283,0.2216708958148956,1.0177319049835205,284.9084777832031,284.95001220703125,300.1824645996094,293.0591125488281,298.066650390625,297.20001220703125,284.908935546875,1.0,0.6221320033073425,0.39010089635849,0.39010089635849,1.0,1.0,-3.23465895652771,0.9383233785629272,2.296335458755493,0.2111135721206665,0.8271026611328125,0.8271026611328125,0.0,192.319580078125,166.0,55890.9296875,0.0,2989.95068359375,1.0,279.1592102050781,283.0717468261719,296.0805358886719,299.7132873535156,293.1499938964844,293.1499938964844,279.45001220703125,38822.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354440569877625,1.0,0.0,0.0,3.41434907913208,3.414371490478516,7.77873879087565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.51025390625,0.0,1306.2130126953125,1895.4371337890625,0.0,3730.938232421875,0.8555678129196167,1.0,0.0,3.0,1.0,0.0
18103260,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9151280522346495,0.5208680033683777,0.4706630706787109,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.961284875869751,0.5956065058708191,0.564678430557251,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8321861624717712,0.391274482011795,0.2757625579833984,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8264458775520325,0.382347047328949,0.3651356101036072,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6931447982788086,0.2218193262815475,1.0156055688858032,284.9951171875,284.95001220703125,300.1989440917969,293.05621337890625,298.0748596191406,297.2060241699219,284.99420166015625,1.0,0.615159273147583,0.3897911012172699,0.3897911012172699,1.0,1.0,-3.2323901653289795,0.9367098808288574,2.295680284500122,0.2094210088253021,0.9067588448524476,0.9067588448524476,0.0,180.1988983154297,154.0,55282.7421875,0.0,2918.290283203125,1.0,279.4405822753906,283.1767883300781,296.0283508300781,299.553466796875,293.1499938964844,293.1499938964844,279.1499938964844,33380.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261175990104676,1.0,0.0,0.0,3.537355661392212,3.5373780727386475,8.34931313420384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.4072265625,0.0,1392.426513671875,1895.4371337890625,0.0,3645.504638671875,0.8780787587165833,1.0,0.0,3.0,1.0,0.0
18103320,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9151280522346495,0.5208680033683777,0.4706630706787109,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.961284875869751,0.5956065058708191,0.564678430557251,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8321861624717712,0.391274482011795,0.2757625579833984,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8264458775520325,0.382347047328949,0.3651356101036072,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6931447982788086,0.2218193262815475,1.0156055688858032,284.9951171875,284.95001220703125,300.1989440917969,293.05621337890625,298.0748596191406,297.2060241699219,284.99420166015625,1.0,0.615159273147583,0.3897911012172699,0.3897911012172699,1.0,1.0,-3.2323901653289795,0.9367098808288574,2.295680284500122,0.2094210088253021,0.9067588448524476,0.9067588448524476,0.0,180.1988983154297,154.0,55282.7421875,0.0,2918.290283203125,1.0,279.4405822753906,283.1767883300781,296.0283508300781,299.553466796875,293.1499938964844,293.1499938964844,279.1499938964844,33380.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261175990104676,1.0,0.0,0.0,3.537355661392212,3.5373780727386475,8.34931313420384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.4072265625,0.0,1392.426513671875,1895.4371337890625,0.0,3645.504638671875,0.8780787587165833,1.0,0.0,3.0,1.0,0.0
18103380,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9257332682609558,0.5193784832954407,0.469412624835968,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9723033308982848,0.5966578722000122,0.5656653642654419,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8409092426300049,0.3916661441326141,0.275986909866333,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8347959518432617,0.3823809921741485,0.3650757670402527,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7009039521217346,0.2217354327440261,1.0144442319869995,284.8776550292969,284.95001220703125,300.2088623046875,293.05438232421875,298.0765380859375,297.2051696777344,284.88092041015625,1.0,0.6109873056411743,0.3896052539348602,0.3896052539348602,1.0,1.0,-3.230881452560425,0.9356836676597596,2.2951977252960205,0.2085436284542083,0.8188468217849731,0.8188468217849731,0.0,173.0827178955078,154.0,55869.2890625,0.0,2875.885009765625,1.0,279.18603515625,283.0480041503906,296.0884704589844,299.7510986328125,293.1499938964844,293.1499938964844,279.1499938964844,39544.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333298206329346,1.0,0.0,0.0,3.453675985336304,3.4536986351013184,7.958962555676408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.44140625,0.0,1350.614013671875,1895.4371337890625,0.0,3711.62451171875,0.8626063466072083,1.0,0.0,3.0,1.0,0.0
18103440,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.932647466659546,0.518420398235321,0.4682951271533966,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9790198802947998,0.5973506569862366,0.5660767555236816,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8466792702674866,0.3919207453727722,0.2759981155395508,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8402913808822632,0.382379800081253,0.3648673295974731,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7059288620948792,0.2216488569974899,1.0131720304489136,284.90924072265625,284.95001220703125,300.2154846191406,293.0531311035156,298.077392578125,297.20428466796875,284.90966796875,1.0,0.6081076264381409,0.3894813358783722,0.3894813358783722,1.0,1.0,-3.228264808654785,0.9344496726989746,2.2938151359558105,0.2077492773532867,0.8255667686462402,0.8255667686462402,0.0,168.550048828125,142.0,55731.8828125,0.0,2845.4638671875,1.0,279.1593017578125,283.0731201171875,296.0750732421875,299.6977844238281,293.1499938964844,293.1499938964844,279.45001220703125,38781.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344873428344728,1.0,0.0,0.0,3.403611898422241,3.4036340713500977,7.729890967311803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.9091796875,0.0,1295.34716796875,1895.4371337890625,0.0,3722.202392578125,0.8531748652458191,1.0,0.0,3.0,1.0,0.0
18103500,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9426252841949464,0.5177716016769409,0.4672114551067352,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9878498911857604,0.5986256003379822,0.5668126344680786,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8550598621368408,0.3925771117210388,0.2761442363262176,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8482460975646973,0.3826521933078766,0.364739328622818,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7129483222961426,0.2217079102993011,1.0118919610977173,285.0131530761719,284.95001220703125,300.2237854003906,293.0514831542969,298.0810546875,297.2066955566406,285.0140686035156,1.0,0.6045293807983398,0.3893264532089233,0.3893264532089233,1.0,1.0,-3.226323127746582,0.933363676071167,2.292959451675415,0.206890195608139,0.8984376788139343,0.8984376788139343,0.0,162.6065673828125,142.0,55004.609375,0.0,2808.7216796875,1.0,279.395751953125,283.1918640136719,296.0165405273437,299.4902648925781,293.1499938964844,293.1499938964844,279.45001220703125,33898.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279801249504088,1.0,0.0,0.0,3.458423137664795,3.458444833755493,7.980857503753214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.71533203125,0.0,1315.39697265625,1895.4371337890625,0.0,3662.613037109375,0.86279296875,1.0,0.0,3.0,1.0,0.0
18103560,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9540920853614808,0.5172342658042908,0.4665149748325348,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.997058093547821,0.6000062823295593,0.5678619146347046,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8650719523429871,0.3933500051498413,0.276489108800888,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8577468991279602,0.383025586605072,0.3648314476013183,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7206867933273315,0.2218538224697113,1.0112816095352173,284.9952087402344,284.95001220703125,300.2320556640625,293.0497741699219,298.0856018066406,297.2103271484375,284.9937744140625,1.0,0.6010541319847107,0.3891727030277252,0.3891727030277252,1.0,1.0,-3.226536989212036,0.9330146312713624,2.293522357940674,0.2063460052013397,0.9049407243728638,0.9049407243728638,0.0,156.36990356445312,145.0,55146.41015625,0.0,2774.82666015625,1.0,279.441162109375,283.1767883300781,296.02166748046875,299.53814697265625,293.1499938964844,293.1499938964844,279.1499938964844,33251.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252257347106934,1.0,0.0,0.0,3.529777765274048,3.5298001766204834,8.313579087371181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.833984375,0.0,1383.5965576171875,1895.4371337890625,0.0,3637.303955078125,0.8761094212532043,1.0,0.0,3.0,1.0,0.0
18103620,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9557743072509766,0.514762282371521,0.4645670652389526,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6030504703521729,0.5688594579696655,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8683090806007385,0.3940187394618988,0.2770721614360809,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8603986501693726,0.3829891681671142,0.3649427592754364,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7226114869117737,0.221636101603508,1.010706663131714,284.8902893066406,284.95001220703125,300.24871826171875,293.0461730957031,298.09063720703125,297.2131652832031,284.89166259765625,1.0,0.5971131920814514,0.3888652324676513,0.3888652324676513,1.0,1.0,-3.2017662525177,0.9236114621162416,2.2781546115875244,0.2037094384431839,0.8094708323478699,0.8094708323478699,0.0,153.8011474609375,148.0,55304.4765625,0.0,2730.404541015625,1.0,279.1593933105469,283.0631103515625,296.0675048828125,299.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,39395.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335777163505554,1.0,0.0,0.0,3.38320541381836,3.383227586746216,7.63747948440141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.677734375,0.0,1279.65966796875,1895.4371337890625,0.0,3713.890625,0.8485960364341736,1.0,0.0,3.0,1.0,0.0
18103680,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9557743072509766,0.514762282371521,0.4645670652389526,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6030504703521729,0.5688594579696655,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8683090806007385,0.3940187394618988,0.2770721614360809,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8603986501693726,0.3829891681671142,0.3649427592754364,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7226114869117737,0.221636101603508,1.010706663131714,284.8902893066406,284.95001220703125,300.24871826171875,293.0461730957031,298.09063720703125,297.2131652832031,284.89166259765625,1.0,0.5971131920814514,0.3888652324676513,0.3888652324676513,1.0,1.0,-3.2017662525177,0.9236114621162416,2.2781546115875244,0.2037094384431839,0.8094708323478699,0.8094708323478699,0.0,153.8011474609375,148.0,55304.4765625,0.0,2730.404541015625,1.0,279.1593933105469,283.0631103515625,296.0675048828125,299.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,39395.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335777163505554,1.0,0.0,0.0,3.38320541381836,3.383227586746216,7.63747948440141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.677734375,0.0,1279.65966796875,1895.4371337890625,0.0,3713.890625,0.8485960364341736,1.0,0.0,3.0,1.0,0.0
18103740,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.961714506149292,0.5136339068412781,0.463136076927185,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.606834352016449,0.5580702424049377,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8752230405807495,0.3955470025539398,0.2778662145137787,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8665524125099182,0.3836381733417511,0.3652279675006866,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7272085547447205,0.2218687981367111,1.0104539394378662,284.9941101074219,284.95001220703125,300.2654113769531,293.04229736328125,298.1031494140625,297.2247619628906,284.99334716796875,1.0,0.5963013172149658,0.3885577619075775,0.3885577619075775,1.0,1.0,-3.2118406295776367,0.9262328147888184,2.2856078147888184,0.2035006731748581,0.8999260067939758,0.8999260067939758,0.0,150.67269897460938,151.0,54858.1328125,0.0,2713.574951171875,1.0,279.44024658203125,283.1789245605469,296.01324462890625,299.5117492675781,293.1499938964844,293.1499938964844,279.75,33411.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238073825836182,1.0,0.0,0.0,3.5077366828918457,3.507758855819702,8.210078021875233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.7021484375,0.0,1361.965576171875,1895.4371337890625,0.0,3624.253173828125,0.8715695142745972,1.0,0.0,3.0,1.0,0.0
