time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.961714506149292,0.5136339068412781,0.463136076927185,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.606834352016449,0.5580702424049377,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8752230405807495,0.3955470025539398,0.2778662145137787,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8665524125099182,0.3836381733417511,0.3652279675006866,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7272085547447205,0.2218687981367111,1.0104539394378662,284.9941101074219,284.95001220703125,300.2654113769531,293.04229736328125,298.1031494140625,297.2247619628906,284.99334716796875,1.0,0.5963013172149658,0.3885577619075775,0.3885577619075775,1.0,1.0,-3.2118406295776367,0.9262328147888184,2.2856078147888184,0.2035006731748581,0.8999260067939758,0.8999260067939758,0.0,150.67269897460938,151.0,54858.1328125,0.0,2713.574951171875,1.0,279.44024658203125,283.1789245605469,296.01324462890625,299.5117492675781,293.1499938964844,293.1499938964844,279.75,33411.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238073825836182,1.0,0.0,0.0,3.5077366828918457,3.507758855819702,8.210078021875233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.7021484375,0.0,1361.965576171875,1895.4371337890625,0.0,3624.253173828125,0.8715695142745972,1.0,0.0,3.0,1.0,0.0
18103860,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9615668058395386,0.5127003192901611,0.4622548222541809,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.6110987663269043,0.5572561025619507,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8769032955169678,0.3972973823547363,0.2790364921092987,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8675509095191956,0.3844659626483917,0.3659547567367553,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7278624773025513,0.2222470194101333,1.0119231939315796,285.0571594238281,284.95001220703125,300.2821655273437,293.0380859375,298.11669921875,297.2377624511719,285.0542297363281,1.0,0.5965686440467834,0.3883373439311981,0.3883373439311981,1.0,1.0,-3.2138445377349854,0.926277756690979,2.287566661834717,0.2033747136592865,1.0,1.0,0.0,150.5292205810547,154.0,54531.3515625,0.0,2716.8583984375,1.0,279.7422180175781,283.2594909667969,296.01446533203125,299.47607421875,293.1499938964844,293.1499938964844,279.45001220703125,30982.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163776636123656,1.0,0.0,0.0,3.710293531417847,3.710317373275757,9.185649219034532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.4091796875,0.0,1563.1259765625,1895.4371337890625,0.0,3555.6923828125,0.9149322509765624,1.0,0.0,3.0,1.0,0.0
18103920,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9615668058395386,0.5127003192901611,0.4622548222541809,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.6110987663269043,0.5572561025619507,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8769032955169678,0.3972973823547363,0.2790364921092987,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8675509095191956,0.3844659626483917,0.3659547567367553,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7278624773025513,0.2222470194101333,1.0119231939315796,285.0571594238281,284.95001220703125,300.2821655273437,293.0380859375,298.11669921875,297.2377624511719,285.0542297363281,1.0,0.5965686440467834,0.3883373439311981,0.3883373439311981,1.0,1.0,-3.2138445377349854,0.926277756690979,2.287566661834717,0.2033747136592865,1.0,1.0,0.0,150.5292205810547,154.0,54531.3515625,0.0,2716.8583984375,1.0,279.7422180175781,283.2594909667969,296.01446533203125,299.47607421875,293.1499938964844,293.1499938964844,279.45001220703125,30982.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163776636123656,1.0,0.0,0.0,3.710293531417847,3.710317373275757,9.185649219034532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.4091796875,0.0,1563.1259765625,1895.4371337890625,0.0,3555.6923828125,0.9149322509765624,1.0,0.0,3.0,1.0,0.0
18103980,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9578753709793092,0.5099269151687622,0.4602598845958709,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6134445071220398,0.5609878897666931,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8756378889083862,0.3978893160820007,0.2797102928161621,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.865732729434967,0.3842653334140777,0.3660970032215118,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7263519763946533,0.2219797372817993,1.011867880821228,284.8898010253906,284.95001220703125,300.2989807128906,293.0335388183594,298.1189270019531,297.2347717285156,284.8908996582031,1.0,0.5977150797843933,0.3881169259548187,0.3881169259548187,1.0,1.0,-3.216850757598877,0.9266695976257324,2.2901811599731445,0.2034139782190323,0.8858482837677002,0.8858482837677002,0.0,151.7892608642578,157.0,55615.984375,0.0,2729.87841796875,1.0,279.45770263671875,283.075439453125,296.0787658691406,299.68896484375,293.1499938964844,293.1499938964844,279.75,37404.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929947018623352,1.0,0.0,0.0,3.672900438308716,3.6729249954223633,9.001431635624613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.46484375,0.0,1569.3720703125,1895.4371337890625,0.0,3680.65576171875,0.9110285043716432,1.0,0.0,3.0,1.0,0.0
18104040,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9578753709793092,0.5099269151687622,0.4602598845958709,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6134445071220398,0.5609878897666931,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8756378889083862,0.3978893160820007,0.2797102928161621,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.865732729434967,0.3842653334140777,0.3660970032215118,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7263519763946533,0.2219797372817993,1.011867880821228,284.8898010253906,284.95001220703125,300.2989807128906,293.0335388183594,298.1189270019531,297.2347717285156,284.8908996582031,1.0,0.5977150797843933,0.3881169259548187,0.3881169259548187,1.0,1.0,-3.216850757598877,0.9266695976257324,2.2901811599731445,0.2034139782190323,0.8858482837677002,0.8858482837677002,0.0,151.7892608642578,157.0,55615.984375,0.0,2729.87841796875,1.0,279.45770263671875,283.075439453125,296.0787658691406,299.68896484375,293.1499938964844,293.1499938964844,279.75,37404.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929947018623352,1.0,0.0,0.0,3.672900438308716,3.6729249954223633,9.001431635624613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.46484375,0.0,1569.3720703125,1895.4371337890625,0.0,3680.65576171875,0.9110285043716432,1.0,0.0,3.0,1.0,0.0
18104100,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9554250836372375,0.509127676486969,0.4592116773128509,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.6146079301834106,0.5637497901916504,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8744738101959229,0.3984979689121246,0.2799840569496155,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8642848134040833,0.3843806385993957,0.3660534024238586,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7251266241073608,0.2219288349151611,1.011315941810608,285.013916015625,284.95001220703125,300.30743408203125,293.0311279296875,298.12091064453125,297.2344055175781,285.0170288085937,1.0,0.5984700322151184,0.388006716966629,0.388006716966629,1.0,1.0,-3.2185208797454834,0.9269275665283204,2.291593313217163,0.2033602148294448,0.9687021374702454,0.9687021374702454,0.0,152.6938018798828,157.0,54759.8125,0.0,2738.248779296875,1.0,279.7027587890625,283.2162170410156,296.013671875,299.4727478027344,293.1499938964844,293.1499938964844,279.75,33817.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249224066734314,1.0,0.0,0.0,3.716602087020874,3.7166264057159424,9.216911962539598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.12255859375,0.0,1591.905517578125,1895.4371337890625,0.0,3634.51416015625,0.9202736616134644,1.0,0.0,3.0,1.0,0.0
18104160,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9537150263786316,0.5086253881454468,0.4587306976318359,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.6159214377403259,0.5659664869308472,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8739000558853149,0.3993340134620666,0.2805394232273102,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8633660078048706,0.3846890330314636,0.3663173019886017,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.724309504032135,0.2220068424940109,1.0116077661514282,285.0095520019531,284.95001220703125,300.31591796875,293.02862548828125,298.12420654296875,297.2360534667969,285.0081481933594,1.0,0.5994064211845398,0.3878149688243866,0.3878149688243866,1.0,1.0,-3.2219412326812744,0.9275695085525512,2.2943718433380127,0.2032844275236129,0.9875563383102416,0.9875563383102416,0.0,153.5104217529297,160.0,54934.0546875,0.0,2749.717529296875,1.0,279.7433166503906,283.2099914550781,296.0130310058594,299.5176086425781,293.1499938964844,293.1499938964844,279.45001220703125,33016.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923148274421692,1.0,0.0,0.0,3.789413928985596,3.789438962936402,9.581585800333414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2958984375,0.0,1670.6962890625,1895.4371337890625,0.0,3618.183837890625,0.9344505667686462,1.0,0.0,3.0,1.0,0.0
18104220,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.948344588279724,0.5061355829238892,0.4569309651851654,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.6170812845230103,0.572493851184845,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8713251352310181,0.4001027047634125,0.2813014388084411,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8601987957954407,0.3845205307006836,0.3664464056491852,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7216249108314514,0.2216760367155075,1.011157751083374,284.8856506347656,284.95001220703125,300.3329162597656,293.0233459472656,298.1224060058594,297.22772216796875,284.8880310058594,1.0,0.6015137434005737,0.3874315321445465,0.3874315321445465,1.0,1.0,-3.228159189224243,0.9286054968833924,2.299553632736206,0.2030691355466842,0.8768213987350464,0.8768213987350464,0.0,155.76815795898438,163.0,55744.30078125,0.0,2774.87841796875,1.0,279.45635986328125,283.0685729980469,296.0579528808594,299.6791687011719,293.1499938964844,293.1499938964844,279.75,38906.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340018630027772,1.0,0.0,0.0,3.6853115558624254,3.685336589813232,9.062368917511776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.94580078125,0.0,1594.7701416015625,1895.4371337890625,0.0,3717.76708984375,0.915245234966278,1.0,0.0,3.0,1.0,0.0
18104280,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.948344588279724,0.5061355829238892,0.4569309651851654,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.6170812845230103,0.572493851184845,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8713251352310181,0.4001027047634125,0.2813014388084411,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8601987957954407,0.3845205307006836,0.3664464056491852,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7216249108314514,0.2216760367155075,1.011157751083374,284.8856506347656,284.95001220703125,300.3329162597656,293.0233459472656,298.1224060058594,297.22772216796875,284.8880310058594,1.0,0.6015137434005737,0.3874315321445465,0.3874315321445465,1.0,1.0,-3.228159189224243,0.9286054968833924,2.299553632736206,0.2030691355466842,0.8768213987350464,0.8768213987350464,0.0,155.76815795898438,163.0,55744.30078125,0.0,2774.87841796875,1.0,279.45635986328125,283.0685729980469,296.0579528808594,299.6791687011719,293.1499938964844,293.1499938964844,279.75,38906.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340018630027772,1.0,0.0,0.0,3.6853115558624254,3.685336589813232,9.062368917511776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.94580078125,0.0,1594.7701416015625,1895.4371337890625,0.0,3717.76708984375,0.915245234966278,1.0,0.0,3.0,1.0,0.0
18104340,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9434226751327516,0.5051181316375732,0.455704927444458,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.618786096572876,0.5789355039596558,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8691203594207764,0.4018046855926513,0.2823285460472107,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8573205471038818,0.3850760757923126,0.3668088316917419,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7190794348716736,0.2217462509870529,1.0111331939697266,285.0141296386719,284.95001220703125,300.3500061035156,293.0176086425781,298.1261901855469,297.2269897460937,285.012939453125,1.0,0.6038894057273865,0.387048065662384,0.387048065662384,1.0,1.0,-3.2360665798187256,0.9302209615707396,2.3058457374572754,0.2028987258672714,0.985632598400116,0.985632598400116,0.0,158.08580017089844,166.0,55063.60546875,0.0,2803.956298828125,1.0,279.74346923828125,283.2100524902344,295.993896484375,299.5050048828125,293.1499938964844,293.1499938964844,279.45001220703125,33297.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925364077091217,1.0,0.0,0.0,3.798135042190552,3.798160076141357,9.625738357499358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.7744140625,0.0,1683.2613525390625,1895.4371337890625,0.0,3638.576416015625,0.9365790486335754,1.0,0.0,3.0,1.0,0.0
18104400,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9434226751327516,0.5051181316375732,0.455704927444458,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.618786096572876,0.5789355039596558,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8691203594207764,0.4018046855926513,0.2823285460472107,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8573205471038818,0.3850760757923126,0.3668088316917419,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7190794348716736,0.2217462509870529,1.0111331939697266,285.0141296386719,284.95001220703125,300.3500061035156,293.0176086425781,298.1261901855469,297.2269897460937,285.012939453125,1.0,0.6038894057273865,0.387048065662384,0.387048065662384,1.0,1.0,-3.2360665798187256,0.9302209615707396,2.3058457374572754,0.2028987258672714,0.985632598400116,0.985632598400116,0.0,158.08580017089844,166.0,55063.60546875,0.0,2803.956298828125,1.0,279.74346923828125,283.2100524902344,295.993896484375,299.5050048828125,293.1499938964844,293.1499938964844,279.45001220703125,33297.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925364077091217,1.0,0.0,0.0,3.798135042190552,3.798160076141357,9.625738357499358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.7744140625,0.0,1683.2613525390625,1895.4371337890625,0.0,3638.576416015625,0.9365790486335754,1.0,0.0,3.0,1.0,0.0
18104460,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9454525709152222,0.506697416305542,0.4567574858665466,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6244452595710754,0.5769747495651245,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8733264803886414,0.4069248735904693,0.2854402959346771,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8607957363128662,0.3892740905284881,0.3700922727584839,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7232258319854736,0.2260428071022033,1.0263293981552124,284.9050598144531,284.95001220703125,300.367431640625,293.01104736328125,298.156005859375,297.2616577148437,284.9075927734375,1.0,0.6075113415718079,0.3865931034088135,0.3865931034088135,1.0,1.0,-3.2609171867370605,0.937402367591858,2.323514938354492,0.2043202370405197,0.8930957317352295,0.8930957317352295,0.0,158.52691650390625,169.0,56294.265625,0.0,2858.112548828125,1.0,279.456298828125,283.0748596191406,296.0460205078125,299.6901550292969,293.1499938964844,293.1499938964844,279.75,38119.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361525177955629,1.0,0.0,0.0,3.7156710624694815,3.715696096420288,9.212294571625534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.3193359375,0.0,1623.6070556640625,1895.4371337890625,0.0,3737.4033203125,0.921638011932373,1.0,0.0,3.0,1.0,0.0
18104520,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9454525709152222,0.506697416305542,0.4567574858665466,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6244452595710754,0.5769747495651245,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8733264803886414,0.4069248735904693,0.2854402959346771,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8607957363128662,0.3892740905284881,0.3700922727584839,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7232258319854736,0.2260428071022033,1.0263293981552124,284.9050598144531,284.95001220703125,300.367431640625,293.01104736328125,298.156005859375,297.2616577148437,284.9075927734375,1.0,0.6075113415718079,0.3865931034088135,0.3865931034088135,1.0,1.0,-3.2609171867370605,0.937402367591858,2.323514938354492,0.2043202370405197,0.8930957317352295,0.8930957317352295,0.0,158.52691650390625,169.0,56294.265625,0.0,2858.112548828125,1.0,279.456298828125,283.0748596191406,296.0460205078125,299.6901550292969,293.1499938964844,293.1499938964844,279.75,38119.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361525177955629,1.0,0.0,0.0,3.7156710624694815,3.715696096420288,9.212294571625534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.3193359375,0.0,1623.6070556640625,1895.4371337890625,0.0,3737.4033203125,0.921638011932373,1.0,0.0,3.0,1.0,0.0
18104580,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9455385208129884,0.5074144601821899,0.4572453498840332,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6284441947937012,0.5774512887001038,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8751229643821716,0.4097844064235687,0.2874189615249634,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8621325492858887,0.3914046287536621,0.3721414804458618,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7252525091171265,0.2281785160303115,1.0364762544631958,285.0491943359375,284.95001220703125,300.37957763671875,293.0058898925781,298.1732788085937,297.2809143066406,285.0494384765625,1.0,0.6104564666748047,0.3862837255001068,0.3862837255001068,1.0,1.0,-3.2791216373443604,0.9426996111869812,2.3364219665527344,0.205570176243782,1.0,1.0,0.0,159.455810546875,169.0,55752.41015625,0.0,2901.627197265625,1.0,279.7269287109375,283.2270812988281,295.9814147949219,299.5072631835937,293.1499938964844,293.1499938964844,279.75,32951.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298210144042968,1.0,0.0,0.0,3.8050591945648193,3.805083990097046,9.66086645348696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.0107421875,0.0,1688.842529296875,1895.4371337890625,0.0,3679.500732421875,0.9386226534843444,1.0,0.0,3.0,1.0,0.0
18104640,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9453735947608948,0.5076596736907959,0.457566887140274,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9990000128746032,0.6302446126937866,0.5781257152557373,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8757328987121582,0.4110254943370819,0.2883477210998535,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8625057339668274,0.392288327217102,0.3730635046958923,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7259203195571899,0.229045420885086,1.0407770872116089,285.0482482910156,284.95001220703125,300.3853759765625,293.0032958984375,298.1803894042969,297.28857421875,285.0482788085937,1.0,0.6119203567504883,0.3861381411552429,0.3861381411552429,1.0,1.0,-3.287717580795288,0.94519704580307,2.342520475387573,0.2061660438776016,1.0,1.0,0.0,160.03546142578125,172.0,55929.72265625,0.0,2923.11572265625,1.0,279.74334716796875,283.224609375,295.989501953125,299.54803466796875,293.1499938964844,293.1499938964844,279.45001220703125,33226.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296231865882874,1.0,0.0,0.0,3.8398072719573975,3.8398325443267822,9.83812014965224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.5625,0.0,1732.9415283203125,1895.4371337890625,0.0,3677.68701171875,0.945831835269928,1.0,0.0,3.0,1.0,0.0
18104700,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9441458582878112,0.5073168873786926,0.4576980471611023,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.6323633790016174,0.5802899599075317,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8758922219276428,0.4124482274055481,0.2895826697349548,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8623285293579102,0.3932007253170013,0.3742277026176452,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7262858152389526,0.2300389558076858,1.046375393867493,284.9128112792969,284.95001220703125,300.39453125,292.9989624023437,298.1868896484375,297.29412841796875,284.90728759765625,1.0,0.6142223477363586,0.3859106600284576,0.3859106600284576,1.0,1.0,-3.300099372863769,0.9487358331680298,2.3513636589050293,0.2070065289735794,0.9401904344558716,0.9401904344558716,0.0,161.24465942382812,172.0,57303.43359375,0.0,2956.351806640625,1.0,279.49371337890625,283.06158447265625,296.04833984375,299.7874755859375,293.1499938964844,293.1499938964844,279.45001220703125,35318.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378913640975952,1.0,0.0,0.0,3.85223650932312,3.852262496948242,9.901914381771348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.177734375,0.0,1764.6417236328125,1895.4371337890625,0.0,3753.253662109375,0.9489181041717528,1.0,0.0,3.0,1.0,0.0
18104760,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9414144158363342,0.5065118670463562,0.4571453034877777,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6337653398513794,0.5840335488319397,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8748488426208496,0.4134804904460907,0.2904259860515594,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8610080480575562,0.3937211334705353,0.3749000430107116,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7256455421447754,0.2306835204362869,1.0501269102096558,284.9066772460937,284.95001220703125,300.4038391113281,292.994384765625,298.1885070800781,297.2935791015625,284.908447265625,1.0,0.6164430975914001,0.3854760229587555,0.3854760229587555,1.0,1.0,-3.310274124145508,0.9509648084640504,2.359309434890747,0.2070264518260955,0.920485019683838,0.920485019683838,0.0,162.85496520996094,175.0,57339.34765625,0.0,2987.321533203125,1.0,279.4560241699219,283.0560913085937,296.0404052734375,299.7526550292969,293.1499938964844,293.1499938964844,279.1499938964844,37273.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426493048667908,1.0,0.0,0.0,3.804889917373657,3.8049156665802,9.660008117862162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.75390625,0.0,1722.351806640625,1895.4371337890625,0.0,3796.5068359375,0.940751016139984,1.0,0.0,3.0,1.0,0.0
18104820,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9348902106285096,0.504878044128418,0.4557268023490906,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6354635953903198,0.592853844165802,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8718296885490417,0.4153506159782409,0.29180708527565,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8574056625366211,0.3944478929042816,0.375741183757782,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7232987284660339,0.2315227538347244,1.0549166202545166,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.18682861328125,297.2857971191406,284.8870849609375,1.0,0.6206522583961487,0.3846068084239959,0.3846068084239959,1.0,1.0,-3.327610731124878,0.9543086886405944,2.3733019828796387,0.2065608501434326,0.8441198468208313,0.8441198468208313,0.0,166.38931274414062,178.0,57740.6484375,0.0,3044.989501953125,1.0,279.157470703125,283.0068359375,296.01837158203125,299.7763061523437,293.1499938964844,293.1499938964844,279.45001220703125,40779.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524566531181335,1.0,0.0,0.0,3.582107782363892,3.582131862640381,8.56190808917745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.05078125,0.0,1494.0335693359375,1895.4371337890625,0.0,3885.066650390625,0.8945780396461487,1.0,0.0,3.0,1.0,0.0
18104880,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9348902106285096,0.504878044128418,0.4557268023490906,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6354635953903198,0.592853844165802,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8718296885490417,0.4153506159782409,0.29180708527565,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8574056625366211,0.3944478929042816,0.375741183757782,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7232987284660339,0.2315227538347244,1.0549166202545166,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.18682861328125,297.2857971191406,284.8870849609375,1.0,0.6206522583961487,0.3846068084239959,0.3846068084239959,1.0,1.0,-3.327610731124878,0.9543086886405944,2.3733019828796387,0.2065608501434326,0.8441198468208313,0.8441198468208313,0.0,166.38931274414062,178.0,57740.6484375,0.0,3044.989501953125,1.0,279.157470703125,283.0068359375,296.01837158203125,299.7763061523437,293.1499938964844,293.1499938964844,279.45001220703125,40779.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524566531181335,1.0,0.0,0.0,3.582107782363892,3.582131862640381,8.56190808917745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.05078125,0.0,1494.0335693359375,1895.4371337890625,0.0,3885.066650390625,0.8945780396461487,1.0,0.0,3.0,1.0,0.0
18104940,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9304508566856384,0.5049160718917847,0.4555520117282867,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.637917160987854,0.5998621582984924,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8703118562698364,0.4183282256126404,0.2937664091587066,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8551098704338074,0.3960303664207458,0.3771221935749054,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7217576503753662,0.2327302694320678,1.0602481365203855,285.010009765625,284.95001220703125,300.44207763671875,292.9734802246094,298.1916809082031,297.2868957519531,285.009765625,1.0,0.6247907876968384,0.3837375938892364,0.3837375938892364,1.0,1.0,-3.346252918243408,0.9580669403076172,2.388185977935791,0.2061376422643661,0.9490612745285034,0.9490612745285034,0.0,169.46319580078125,181.0,57244.66796875,0.0,3103.4765625,1.0,279.44189453125,283.1435546875,295.94775390625,299.5927429199219,293.1499938964844,293.1499938964844,279.1499938964844,33591.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430316686630248,1.0,0.0,0.0,3.696488857269287,3.696512937545776,9.117422905546846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.4931640625,0.0,1567.256103515625,1895.4371337890625,0.0,3799.974853515625,0.9142199158668518,1.0,0.0,3.0,1.0,0.0
18105000,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9304508566856384,0.5049160718917847,0.4555520117282867,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.637917160987854,0.5998621582984924,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8703118562698364,0.4183282256126404,0.2937664091587066,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8551098704338074,0.3960303664207458,0.3771221935749054,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7217576503753662,0.2327302694320678,1.0602481365203855,285.010009765625,284.95001220703125,300.44207763671875,292.9734802246094,298.1916809082031,297.2868957519531,285.009765625,1.0,0.6247907876968384,0.3837375938892364,0.3837375938892364,1.0,1.0,-3.346252918243408,0.9580669403076172,2.388185977935791,0.2061376422643661,0.9490612745285034,0.9490612745285034,0.0,169.46319580078125,181.0,57244.66796875,0.0,3103.4765625,1.0,279.44189453125,283.1435546875,295.94775390625,299.5927429199219,293.1499938964844,293.1499938964844,279.1499938964844,33591.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430316686630248,1.0,0.0,0.0,3.696488857269287,3.696512937545776,9.117422905546846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.4931640625,0.0,1567.256103515625,1895.4371337890625,0.0,3799.974853515625,0.9142199158668518,1.0,0.0,3.0,1.0,0.0
18105060,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9240357875823976,0.5034955739974976,0.4547496736049652,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9983181357383728,0.6391991972923279,0.6052688360214233,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8673497438430786,0.420401930809021,0.2954810857772827,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8514980673789978,0.3968467712402344,0.3782384395599365,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7190672159194946,0.2334072440862655,1.0646482706069946,284.9103698730469,284.95001220703125,300.4617614746094,292.9616394042969,298.1897888183594,297.27838134765625,284.9118347167969,1.0,0.6286593675613403,0.3829934895038605,0.3829934895038605,1.0,1.0,-3.3604958057403564,0.9606603384017944,2.399835586547852,0.2057492882013321,0.8644094467163086,0.8644094467163086,0.0,173.23043823242188,184.0,58119.70703125,0.0,3156.694580078125,1.0,279.1573181152344,283.0202331542969,295.9912414550781,299.7582092285156,293.1499938964844,293.1499938964844,279.45001220703125,38452.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527793526649476,1.0,0.0,0.0,3.5947611331939697,3.594785213470459,8.62250374211726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.9814453125,0.0,1490.6473388671875,1895.4371337890625,0.0,3887.9658203125,0.895115852355957,1.0,0.0,3.0,1.0,0.0
18105120,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9240357875823976,0.5034955739974976,0.4547496736049652,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9983181357383728,0.6391991972923279,0.6052688360214233,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8673497438430786,0.420401930809021,0.2954810857772827,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8514980673789978,0.3968467712402344,0.3782384395599365,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7190672159194946,0.2334072440862655,1.0646482706069946,284.9103698730469,284.95001220703125,300.4617614746094,292.9616394042969,298.1897888183594,297.27838134765625,284.9118347167969,1.0,0.6286593675613403,0.3829934895038605,0.3829934895038605,1.0,1.0,-3.3604958057403564,0.9606603384017944,2.399835586547852,0.2057492882013321,0.8644094467163086,0.8644094467163086,0.0,173.23043823242188,184.0,58119.70703125,0.0,3156.694580078125,1.0,279.1573181152344,283.0202331542969,295.9912414550781,299.7582092285156,293.1499938964844,293.1499938964844,279.45001220703125,38452.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527793526649476,1.0,0.0,0.0,3.5947611331939697,3.594785213470459,8.62250374211726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.9814453125,0.0,1490.6473388671875,1895.4371337890625,0.0,3887.9658203125,0.895115852355957,1.0,0.0,3.0,1.0,0.0
18105180,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9180973768234252,0.5032094717025757,0.4543248116970062,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.995362102985382,0.6417422294616699,0.6074163317680359,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8646422028541565,0.4232087135314941,0.2973585426807403,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8480786681175232,0.3981982171535492,0.3794559836387634,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7163707613945007,0.2343338578939438,1.0688828229904177,285.0165405273437,284.95001220703125,300.4818115234375,292.948974609375,298.1949462890625,297.2797241210937,285.0156555175781,1.0,0.6320575475692749,0.3822493553161621,0.3822493553161621,1.0,1.0,-3.371380090713501,0.962135136127472,2.409245014190674,0.204728752374649,0.9660055041313172,0.9660055041313172,0.0,176.8802490234375,187.0,57592.84765625,0.0,3202.09521484375,1.0,279.4420471191406,283.140869140625,295.93023681640625,299.5971374511719,293.1499938964844,293.1499938964844,279.1499938964844,33034.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945311963558197,1.0,0.0,0.0,3.7228286266326895,3.722852945327759,9.247820571545162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.2314453125,0.0,1593.0799560546875,1895.4371337890625,0.0,3820.63232421875,0.91966050863266,1.0,0.0,3.0,1.0,0.0
18105240,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9180973768234252,0.5032094717025757,0.4543248116970062,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.995362102985382,0.6417422294616699,0.6074163317680359,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8646422028541565,0.4232087135314941,0.2973585426807403,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8480786681175232,0.3981982171535492,0.3794559836387634,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7163707613945007,0.2343338578939438,1.0688828229904177,285.0165405273437,284.95001220703125,300.4818115234375,292.948974609375,298.1949462890625,297.2797241210937,285.0156555175781,1.0,0.6320575475692749,0.3822493553161621,0.3822493553161621,1.0,1.0,-3.371380090713501,0.962135136127472,2.409245014190674,0.204728752374649,0.9660055041313172,0.9660055041313172,0.0,176.8802490234375,187.0,57592.84765625,0.0,3202.09521484375,1.0,279.4420471191406,283.140869140625,295.93023681640625,299.5971374511719,293.1499938964844,293.1499938964844,279.1499938964844,33034.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945311963558197,1.0,0.0,0.0,3.7228286266326895,3.722852945327759,9.247820571545162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.2314453125,0.0,1593.0799560546875,1895.4371337890625,0.0,3820.63232421875,0.91966050863266,1.0,0.0,3.0,1.0,0.0
18105300,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.915359377861023,0.5024884343147278,0.4540687501430511,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.994043469429016,0.642665445804596,0.608604907989502,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8634731769561768,0.4242622256278991,0.2983006536960602,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8465554714202881,0.3985874056816101,0.3800713717937469,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7151592373847961,0.2346279323101043,1.0710439682006836,284.8837890625,284.95001220703125,300.4919738769531,292.9423522949219,298.1952819824219,297.2772827148437,284.88067626953125,1.0,0.6337123513221741,0.3818773031234741,0.3818773031234741,1.0,1.0,-3.376981735229492,0.962913453578949,2.4140682220458984,0.2043462693691253,0.878322958946228,0.878322958946228,0.0,178.6285858154297,187.0,58654.73828125,0.0,3224.809814453125,1.0,279.19586181640625,282.9876403808594,295.98345947265625,299.81939697265625,293.1499938964844,293.1499938964844,279.1499938964844,36880.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525797963142396,1.0,0.0,0.0,3.704858064651489,3.704882860183716,9.158754892268916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.2294921875,0.0,1601.7493896484375,1895.4371337890625,0.0,3886.173095703125,0.9161548614501952,1.0,0.0,3.0,1.0,0.0
18105360,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9115622639656068,0.5015639066696167,0.4533233642578125,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9919809103012084,0.6434037685394287,0.6093834042549133,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.861452579498291,0.4251479506492615,0.2989860773086548,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8442515134811401,0.3987999558448791,0.3803830146789551,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7132280468940735,0.2347809374332428,1.0722731351852417,284.9020080566406,284.95001220703125,300.5021667480469,292.935546875,298.1942443847656,297.2728881835937,284.9037475585937,1.0,0.6351699829101562,0.3815362155437469,0.3815362155437469,1.0,1.0,-3.379702091217041,0.96281236410141,2.416889905929565,0.2036925703287124,0.8700143694877625,0.8700143694877625,0.0,180.72091674804688,190.0,58435.76171875,0.0,3243.043701171875,1.0,279.1572265625,283.00537109375,295.9692077636719,299.7589416503906,293.1499938964844,293.1499938964844,279.45001220703125,38458.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559093117713928,1.0,0.0,0.0,3.6275947093963614,3.627619028091431,8.780734219726583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.001953125,0.0,1526.6656494140625,1895.4371337890625,0.0,3916.038330078125,0.9022765159606934,1.0,0.0,3.0,1.0,0.0
18105420,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9070180058479308,0.5012143850326538,0.4527790546417236,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9897623658180236,0.6461818814277649,0.6117706298828125,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8596682548522949,0.4279514849185943,0.3008192777633667,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.841682493686676,0.4000379741191864,0.3814436495304107,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.711026132106781,0.2355735749006271,1.0756903886795044,285.0136413574219,284.95001220703125,300.5227966308594,292.9214782714844,298.2007751464844,297.2758483886719,285.0128479003906,1.0,0.6381208896636963,0.380854070186615,0.380854070186615,1.0,1.0,-3.389499425888061,0.964079976081848,2.425419569015503,0.2026809751987457,0.9719011187553406,0.9719011187553406,0.0,183.81295776367188,193.0,57844.203125,0.0,3283.2412109375,1.0,279.4422607421875,283.131591796875,295.903076171875,299.5870361328125,293.1499938964844,293.1499938964844,279.1499938964844,33171.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484508633613586,1.0,0.0,0.0,3.748557806015015,3.748582363128662,9.376088883072952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.8193359375,0.0,1623.872802734375,1895.4371337890625,0.0,3848.995849609375,0.9255549907684326,1.0,0.0,3.0,1.0,0.0
18105480,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9070180058479308,0.5012143850326538,0.4527790546417236,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9897623658180236,0.6461818814277649,0.6117706298828125,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8596682548522949,0.4279514849185943,0.3008192777633667,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.841682493686676,0.4000379741191864,0.3814436495304107,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.711026132106781,0.2355735749006271,1.0756903886795044,285.0136413574219,284.95001220703125,300.5227966308594,292.9214782714844,298.2007751464844,297.2758483886719,285.0128479003906,1.0,0.6381208896636963,0.380854070186615,0.380854070186615,1.0,1.0,-3.389499425888061,0.964079976081848,2.425419569015503,0.2026809751987457,0.9719011187553406,0.9719011187553406,0.0,183.81295776367188,193.0,57844.203125,0.0,3283.2412109375,1.0,279.4422607421875,283.131591796875,295.903076171875,299.5870361328125,293.1499938964844,293.1499938964844,279.1499938964844,33171.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484508633613586,1.0,0.0,0.0,3.748557806015015,3.748582363128662,9.376088883072952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.8193359375,0.0,1623.872802734375,1895.4371337890625,0.0,3848.995849609375,0.9255549907684326,1.0,0.0,3.0,1.0,0.0
18105540,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9017781019210817,0.4995641112327575,0.451760470867157,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9868043065071106,0.6478462815284729,0.6137720346450806,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8571842908859253,0.4299318492412567,0.3024641871452331,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8384940028190613,0.4005724489688873,0.3822916448116302,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7081964015960693,0.2359347194433212,1.0786088705062866,284.8985290527344,284.95001220703125,300.54364013671875,292.9068298339844,298.2005310058594,297.2694702148437,284.9003295898437,1.0,0.64095538854599,0.3801718950271606,0.3801718950271606,1.0,1.0,-3.3971996307373047,0.964624285697937,2.432575225830078,0.2016495466232299,0.8734350204467773,0.8734350204467773,0.0,187.3100128173828,196.0,58674.8984375,0.0,3321.16162109375,1.0,279.1566772460937,282.99542236328125,295.94000244140625,299.7449645996094,293.1499938964844,293.1499938964844,279.45001220703125,38598.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589016437530518,1.0,0.0,0.0,3.651135444641113,3.6511600017547607,8.895066230252269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.67041015625,0.0,1553.881591796875,1895.4371337890625,0.0,3942.788818359375,0.9075085520744324,1.0,0.0,3.0,1.0,0.0
18105600,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9017781019210817,0.4995641112327575,0.451760470867157,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9868043065071106,0.6478462815284729,0.6137720346450806,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8571842908859253,0.4299318492412567,0.3024641871452331,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8384940028190613,0.4005724489688873,0.3822916448116302,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7081964015960693,0.2359347194433212,1.0786088705062866,284.8985290527344,284.95001220703125,300.54364013671875,292.9068298339844,298.2005310058594,297.2694702148437,284.9003295898437,1.0,0.64095538854599,0.3801718950271606,0.3801718950271606,1.0,1.0,-3.3971996307373047,0.964624285697937,2.432575225830078,0.2016495466232299,0.8734350204467773,0.8734350204467773,0.0,187.3100128173828,196.0,58674.8984375,0.0,3321.16162109375,1.0,279.1566772460937,282.99542236328125,295.94000244140625,299.7449645996094,293.1499938964844,293.1499938964844,279.45001220703125,38598.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589016437530518,1.0,0.0,0.0,3.651135444641113,3.6511600017547607,8.895066230252269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.67041015625,0.0,1553.881591796875,1895.4371337890625,0.0,3942.788818359375,0.9075085520744324,1.0,0.0,3.0,1.0,0.0
