time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105660,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8980216979980469,0.4992333650588989,0.4512163698673248,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9848353862762452,0.650582492351532,0.6161126494407654,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.855850100517273,0.4328145682811737,0.3043384552001953,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8363125920295715,0.401771992444992,0.383299320936203,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7061886787414551,0.2366697490215301,1.081694722175598,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.2076416015625,297.2729187011719,285.01300048828125,1.0,0.6437227129936218,0.3795464336872101,0.3795464336872101,1.0,1.0,-3.4065279960632324,0.9658750295639038,2.440653085708618,0.2007195800542831,0.9768436551094056,0.9768436551094056,0.0,190.19517517089844,199.0,58044.99609375,0.0,3359.474853515625,1.0,279.4423828125,283.1255187988281,295.872314453125,299.5689697265625,293.1499938964844,293.1499938964844,279.1499938964844,33262.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512267112731934,1.0,0.0,0.0,3.767858505249024,3.767883062362671,9.4728886779194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.9541015625,0.0,1647.142822265625,1895.4371337890625,0.0,3874.006591796875,0.9299787878990172,1.0,0.0,3.0,1.0,0.0
18105720,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8980216979980469,0.4992333650588989,0.4512163698673248,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9848353862762452,0.650582492351532,0.6161126494407654,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.855850100517273,0.4328145682811737,0.3043384552001953,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8363125920295715,0.401771992444992,0.383299320936203,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7061886787414551,0.2366697490215301,1.081694722175598,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.2076416015625,297.2729187011719,285.01300048828125,1.0,0.6437227129936218,0.3795464336872101,0.3795464336872101,1.0,1.0,-3.4065279960632324,0.9658750295639038,2.440653085708618,0.2007195800542831,0.9768436551094056,0.9768436551094056,0.0,190.19517517089844,199.0,58044.99609375,0.0,3359.474853515625,1.0,279.4423828125,283.1255187988281,295.872314453125,299.5689697265625,293.1499938964844,293.1499938964844,279.1499938964844,33262.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512267112731934,1.0,0.0,0.0,3.767858505249024,3.767883062362671,9.4728886779194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.9541015625,0.0,1647.142822265625,1895.4371337890625,0.0,3874.006591796875,0.9299787878990172,1.0,0.0,3.0,1.0,0.0
18105780,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8946993350982666,0.4979895055294037,0.4505842626094818,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9829254150390624,0.651805579662323,0.6177136301994324,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8544756770133972,0.4343816637992859,0.3056972026824951,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8343414068222046,0.4021702706813812,0.3840025067329407,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7043865323066711,0.2369290441274643,1.0840002298355105,284.8822937011719,284.95001220703125,300.5807800292969,292.8798522949219,298.20782470703125,297.26837158203125,284.885009765625,1.0,0.64583420753479,0.3790710866451263,0.3790710866451263,1.0,1.0,-3.412956476211548,0.9665916562080384,2.4463648796081543,0.2001398652791977,0.8767040371894836,0.8767040371894836,0.0,192.65689086914065,199.0,58954.05078125,0.0,3388.734619140625,1.0,279.16656494140625,282.9757385253906,295.9212951660156,299.7585144042969,293.1499938964844,293.1499938964844,279.1499938964844,38737.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606605172157288,1.0,0.0,0.0,3.695893049240112,3.695918083190918,9.114484100791742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.9345703125,0.0,1605.57080078125,1895.4371337890625,0.0,3958.4716796875,0.9168785214424132,1.0,0.0,3.0,1.0,0.0
18105840,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8932987451553345,0.4975966513156891,0.4502114653587341,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9820153117179872,0.6521691679954529,0.6180483102798462,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8537430167198181,0.4348651766777038,0.3060324192047119,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8334428071975708,0.4022667407989502,0.3841094374656677,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7035435438156128,0.2369794994592666,1.0843679904937744,284.897216796875,284.95001220703125,300.5858764648437,292.8760681152344,298.20770263671875,297.2666931152344,284.8990478515625,1.0,0.6464332342147827,0.3789210021495819,0.3789210021495819,1.0,1.0,-3.413884401321411,0.9664531350135804,2.447431325912476,0.1998004615306854,0.8771024346351624,0.8771024346351624,0.0,193.5719451904297,202.0,58882.55078125,0.0,3396.232421875,1.0,279.1565246582031,282.98779296875,295.90869140625,299.7264099121094,293.1499938964844,293.1499938964844,279.45001220703125,38617.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615551233291626,1.0,0.0,0.0,3.671122550964356,3.671147108078003,8.992719244815817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.88232421875,0.0,1576.490234375,1895.4371337890625,0.0,3966.43603515625,0.9119513034820556,1.0,0.0,3.0,1.0,0.0
18105900,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8910331726074219,0.4973388016223907,0.4497047364711761,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9806345105171204,0.6534025073051453,0.6189636588096619,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8527577519416809,0.4362610876560211,0.3068642318248749,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8320475220680237,0.4027699530124664,0.3844522535800934,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7022197842597961,0.2372648566961288,1.0853886604309082,285.0197448730469,284.95001220703125,300.5965270996094,292.8681640625,298.2105712890625,297.2674865722656,285.0219116210937,1.0,0.6477025151252747,0.3786082565784454,0.3786082565784454,1.0,1.0,-3.417009115219116,0.9665629267692566,2.450446367263794,0.1991414427757263,0.9619421362876892,0.9619421362876892,0.0,195.18927001953125,202.0,58035.91015625,0.0,3412.970703125,1.0,279.402099609375,283.1253967285156,295.842041015625,299.5047607421875,293.1499938964844,293.1499938964844,279.45001220703125,34169.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558137059211732,1.0,0.0,0.0,3.7180471420288086,3.718071460723877,9.224080486092134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.2998046875,0.0,1596.245849609375,1895.4371337890625,0.0,3915.18212890625,0.920809268951416,1.0,0.0,3.0,1.0,0.0
18105960,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8897901773452759,0.4972766935825348,0.449662983417511,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9801068902015686,0.6548291444778442,0.6203031539916992,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8526390790939331,0.4378316402435303,0.3079548478126526,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8314363956451416,0.4034308195114136,0.3850737810134887,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7016497254371643,0.2376685440540313,1.0872142314910889,285.0151062011719,284.95001220703125,300.6072082519531,292.8601379394531,298.21502685546875,297.2704467773437,285.0139465332031,1.0,0.6491044759750366,0.3782877624034881,0.3782877624034881,1.0,1.0,-3.4228219985961914,0.9675373435020448,2.455284595489502,0.1987871080636978,0.982164978981018,0.982164978981018,0.0,196.3973999023437,205.0,58222.60546875,0.0,3433.647216796875,1.0,279.4434509277344,283.12042236328125,295.8394470214844,299.5473937988281,293.1499938964844,293.1499938964844,279.1499938964844,33257.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953744888305664,1.0,0.0,0.0,3.786351203918457,3.786375999450684,9.566103926772485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6474609375,0.0,1668.934814453125,1895.4371337890625,0.0,3896.635498046875,0.9339426755905152,1.0,0.0,3.0,1.0,0.0
18106020,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8853586316108704,0.4956467151641845,0.4486769437789917,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9773399233818054,0.6563236713409424,0.6221669316291809,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8507890701293945,0.439952939748764,0.3097054660320282,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.828762948513031,0.4038848578929901,0.3858531415462494,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6991427540779114,0.2379319965839386,1.0896958112716677,284.8960266113281,284.95001220703125,300.6285705566406,292.8439636230469,298.21502685546875,297.2642517089844,284.8978271484375,1.0,0.6517412662506104,0.3776467442512512,0.3776467442512512,1.0,1.0,-3.42991590499878,0.9679633975028992,2.461952447891236,0.1977805197238922,0.8807399272918701,0.8807399272918701,0.0,199.7293701171875,208.0,59070.7421875,0.0,3469.837890625,1.0,279.1564025878906,282.98046875,295.8763427734375,299.7055053710937,293.1499938964844,293.1499938964844,279.45001220703125,38612.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964055836200714,1.0,0.0,0.0,3.689761877059937,3.689786911010742,9.08426898149628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.10009765625,0.0,1597.6136474609375,1895.4371337890625,0.0,3988.65673828125,0.9160727262496948,1.0,0.0,3.0,1.0,0.0
18106080,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8853586316108704,0.4956467151641845,0.4486769437789917,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9773399233818054,0.6563236713409424,0.6221669316291809,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8507890701293945,0.439952939748764,0.3097054660320282,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.828762948513031,0.4038848578929901,0.3858531415462494,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6991427540779114,0.2379319965839386,1.0896958112716677,284.8960266113281,284.95001220703125,300.6285705566406,292.8439636230469,298.21502685546875,297.2642517089844,284.8978271484375,1.0,0.6517412662506104,0.3776467442512512,0.3776467442512512,1.0,1.0,-3.42991590499878,0.9679633975028992,2.461952447891236,0.1977805197238922,0.8807399272918701,0.8807399272918701,0.0,199.7293701171875,208.0,59070.7421875,0.0,3469.837890625,1.0,279.1564025878906,282.98046875,295.8763427734375,299.7055053710937,293.1499938964844,293.1499938964844,279.45001220703125,38612.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964055836200714,1.0,0.0,0.0,3.689761877059937,3.689786911010742,9.08426898149628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.10009765625,0.0,1597.6136474609375,1895.4371337890625,0.0,3988.65673828125,0.9160727262496948,1.0,0.0,3.0,1.0,0.0
18106140,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8820472955703735,0.4953346848487854,0.4481320381164551,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.975454032421112,0.6589021682739258,0.6243391633033752,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.849858283996582,0.4430041015148163,0.3116823732852936,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8268709778785706,0.405013233423233,0.3867800235748291,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6973246335983276,0.238578662276268,1.0923384428024292,285.0155944824219,284.95001220703125,300.6499938964844,292.82763671875,298.22247314453125,297.2682189941406,285.01446533203125,1.0,0.6543450355529785,0.3770057559013366,0.3770057559013366,1.0,1.0,-3.4385337829589844,0.968896985054016,2.469636917114258,0.19668710231781,0.9869593381881714,0.9869593381881714,0.0,202.5318756103516,211.0,58384.45703125,0.0,3506.701904296875,1.0,279.4435119628906,283.1149597167969,295.8067321777344,299.5248107910156,293.1499938964844,293.1499938964844,279.1499938964844,33311.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561731815338136,1.0,0.0,0.0,3.802491426467896,3.802516460418701,9.647833394410554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.3232421875,0.0,1688.5802001953125,1895.4371337890625,0.0,3918.400634765625,0.9375802278518676,1.0,0.0,3.0,1.0,0.0
18106200,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8820472955703735,0.4953346848487854,0.4481320381164551,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.975454032421112,0.6589021682739258,0.6243391633033752,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.849858283996582,0.4430041015148163,0.3116823732852936,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8268709778785706,0.405013233423233,0.3867800235748291,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6973246335983276,0.238578662276268,1.0923384428024292,285.0155944824219,284.95001220703125,300.6499938964844,292.82763671875,298.22247314453125,297.2682189941406,285.01446533203125,1.0,0.6543450355529785,0.3770057559013366,0.3770057559013366,1.0,1.0,-3.4385337829589844,0.968896985054016,2.469636917114258,0.19668710231781,0.9869593381881714,0.9869593381881714,0.0,202.5318756103516,211.0,58384.45703125,0.0,3506.701904296875,1.0,279.4435119628906,283.1149597167969,295.8067321777344,299.5248107910156,293.1499938964844,293.1499938964844,279.1499938964844,33311.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561731815338136,1.0,0.0,0.0,3.802491426467896,3.802516460418701,9.647833394410554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.3232421875,0.0,1688.5802001953125,1895.4371337890625,0.0,3918.400634765625,0.9375802278518676,1.0,0.0,3.0,1.0,0.0
18106260,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8778371810913086,0.4937056601047516,0.4471505582332611,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9726902842521667,0.660297691822052,0.6261172890663147,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8481917977333069,0.4451927840709686,0.3134836256504059,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8243170976638794,0.4054236710071563,0.3875223398208618,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6949052810668945,0.2387965470552444,1.0946273803710938,284.8947448730469,284.95001220703125,300.6714172363281,292.8111877441406,298.22235107421875,297.2619934082031,284.8965759277344,1.0,0.65692138671875,0.3763435781002044,0.3763435781002044,1.0,1.0,-3.445314884185791,0.9691401124000548,2.476174831390381,0.1955716758966446,0.8842160701751709,0.8842160701751709,0.0,205.85548400878903,214.0,59242.37109375,0.0,3542.39404296875,1.0,279.1562805175781,282.9732360839844,295.8434143066406,299.6829528808594,293.1499938964844,293.1499938964844,279.45001220703125,38606.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664429426193236,1.0,0.0,0.0,3.707311630249024,3.707336664199829,9.170889825327322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.58251953125,0.0,1617.68115234375,1895.4371337890625,0.0,4009.806396484375,0.9199585318565368,1.0,0.0,3.0,1.0,0.0
18106320,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8778371810913086,0.4937056601047516,0.4471505582332611,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9726902842521667,0.660297691822052,0.6261172890663147,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8481917977333069,0.4451927840709686,0.3134836256504059,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8243170976638794,0.4054236710071563,0.3875223398208618,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6949052810668945,0.2387965470552444,1.0946273803710938,284.8947448730469,284.95001220703125,300.6714172363281,292.8111877441406,298.22235107421875,297.2619934082031,284.8965759277344,1.0,0.65692138671875,0.3763435781002044,0.3763435781002044,1.0,1.0,-3.445314884185791,0.9691401124000548,2.476174831390381,0.1955716758966446,0.8842160701751709,0.8842160701751709,0.0,205.85548400878903,214.0,59242.37109375,0.0,3542.39404296875,1.0,279.1562805175781,282.9732360839844,295.8434143066406,299.6829528808594,293.1499938964844,293.1499938964844,279.45001220703125,38606.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664429426193236,1.0,0.0,0.0,3.707311630249024,3.707336664199829,9.170889825327322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.58251953125,0.0,1617.68115234375,1895.4371337890625,0.0,4009.806396484375,0.9199585318565368,1.0,0.0,3.0,1.0,0.0
18106380,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8746919631958008,0.4933971166610718,0.4466048777103424,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9708051085472108,0.6627891659736633,0.628201425075531,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8473984599113464,0.4483266174793243,0.3155133724212646,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8224998712539673,0.4065143465995788,0.3884100317955017,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6931410431861877,0.2394017875194549,1.097073316574097,285.01617431640625,284.95001220703125,300.6928100585937,292.7947692871094,298.2298278808594,297.26617431640625,285.0150451660156,1.0,0.6594659090042114,0.3756814301013946,0.3756814301013946,1.0,1.0,-3.453605890274048,0.9698824286460876,2.4837234020233154,0.1943595558404922,0.9914843440055848,0.9914843440055848,0.0,208.6514129638672,217.0,58529.0859375,0.0,3578.75732421875,1.0,279.4436340332031,283.10986328125,295.77349853515625,299.5004577636719,293.1499938964844,293.1499938964844,279.1499938964844,33362.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584900736808776,1.0,0.0,0.0,3.817298889160156,3.817324161529541,9.723119092086565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.8798828125,0.0,1706.74755859375,1895.4371337890625,0.0,3939.11474609375,0.9409658908843994,1.0,0.0,3.0,1.0,0.0
18106440,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8746919631958008,0.4933971166610718,0.4466048777103424,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9708051085472108,0.6627891659736633,0.628201425075531,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8473984599113464,0.4483266174793243,0.3155133724212646,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8224998712539673,0.4065143465995788,0.3884100317955017,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6931410431861877,0.2394017875194549,1.097073316574097,285.01617431640625,284.95001220703125,300.6928100585937,292.7947692871094,298.2298278808594,297.26617431640625,285.0150451660156,1.0,0.6594659090042114,0.3756814301013946,0.3756814301013946,1.0,1.0,-3.453605890274048,0.9698824286460876,2.4837234020233154,0.1943595558404922,0.9914843440055848,0.9914843440055848,0.0,208.6514129638672,217.0,58529.0859375,0.0,3578.75732421875,1.0,279.4436340332031,283.10986328125,295.77349853515625,299.5004577636719,293.1499938964844,293.1499938964844,279.1499938964844,33362.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584900736808776,1.0,0.0,0.0,3.817298889160156,3.817324161529541,9.723119092086565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.8798828125,0.0,1706.74755859375,1895.4371337890625,0.0,3939.11474609375,0.9409658908843994,1.0,0.0,3.0,1.0,0.0
18106500,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8731741905212402,0.4927048087120056,0.4463697671890259,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9698994755744934,0.6635691523551941,0.629294216632843,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8470595479011536,0.4495503902435303,0.3165772557258606,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8216527104377747,0.4067975580692291,0.388920783996582,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6923430562019348,0.2395638525485992,1.098589539527893,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.23065185546875,297.2643127441406,284.87744140625,1.0,0.6608064770698547,0.3753503561019897,0.3753503561019897,1.0,1.0,-3.458362340927124,0.9704428911209106,2.487919330596924,0.1939533501863479,0.901590883731842,0.901590883731842,0.0,210.08450317382807,217.0,59635.90234375,0.0,3598.66845703125,1.0,279.1939392089844,282.9532775878906,295.8251037597656,299.7211303710937,293.1499938964844,293.1499938964844,279.1499938964844,36808.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655044674873352,1.0,0.0,0.0,3.80025053024292,3.800276041030884,9.636464710638393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1806640625,0.0,1713.1383056640625,1895.4371337890625,0.0,4001.49853515625,0.9377015233039856,1.0,0.0,3.0,1.0,0.0
18106560,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8706955909729004,0.4917754530906677,0.4456308782100677,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9680472016334534,0.6640900373458862,0.629895031452179,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.845898449420929,0.450587511062622,0.3173671364784241,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8200395107269287,0.4068852066993713,0.389117032289505,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6908042430877686,0.2395786046981811,1.099182367324829,284.8939514160156,284.95001220703125,300.714111328125,292.7784423828125,298.2296142578125,297.25994873046875,284.895751953125,1.0,0.6619871258735657,0.3750224709510803,0.3750224709510803,1.0,1.0,-3.4600989818573,0.97001975774765,2.490079402923584,0.1932053118944168,0.8877556324005127,0.8877556324005127,0.0,211.96871948242188,220.0,59398.921875,0.0,3613.99560546875,1.0,279.15655517578125,282.9667053222656,295.8101501464844,299.6590576171875,293.1499938964844,293.1499938964844,279.45001220703125,38553.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686642289161682,1.0,0.0,0.0,3.7237179279327393,3.723743200302124,9.252239010493212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.23779296875,0.0,1636.2340087890625,1895.4371337890625,0.0,4029.4326171875,0.9236434102058412,1.0,0.0,3.0,1.0,0.0
18106620,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8677120804786682,0.4914692640304565,0.4450872242450714,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9661658406257628,0.66649329662323,0.631893515586853,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8452326655387878,0.4538046717643738,0.3194521367549896,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8182811141014099,0.4079397618770599,0.3899691998958587,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6890945434570312,0.2401459813117981,1.1014537811279297,285.0167236328125,284.95001220703125,300.7353210449219,292.7622985839844,298.2370910644531,297.2642822265625,285.0156555175781,1.0,0.6644785404205322,0.3743666410446167,0.3743666410446167,1.0,1.0,-3.468103408813477,0.970667600631714,2.4974358081817627,0.1919633746147155,0.9958392381668092,0.9958392381668092,0.0,214.7592620849609,223.0,58661.2734375,0.0,3649.935302734375,1.0,279.4437255859375,283.1049499511719,295.7406616210937,299.47564697265625,293.1499938964844,293.1499938964844,279.1499938964844,33408.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96066552400589,1.0,0.0,0.0,3.831130981445313,3.831156253814697,9.793710660233046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.9775390625,0.0,1723.8280029296875,1895.4371337890625,0.0,3958.516357421875,0.9441285729408264,1.0,0.0,3.0,1.0,0.0
18106680,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8677120804786682,0.4914692640304565,0.4450872242450714,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9661658406257628,0.66649329662323,0.631893515586853,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8452326655387878,0.4538046717643738,0.3194521367549896,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8182811141014099,0.4079397618770599,0.3899691998958587,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6890945434570312,0.2401459813117981,1.1014537811279297,285.0167236328125,284.95001220703125,300.7353210449219,292.7622985839844,298.2370910644531,297.2642822265625,285.0156555175781,1.0,0.6644785404205322,0.3743666410446167,0.3743666410446167,1.0,1.0,-3.468103408813477,0.970667600631714,2.4974358081817627,0.1919633746147155,0.9958392381668092,0.9958392381668092,0.0,214.7592620849609,223.0,58661.2734375,0.0,3649.935302734375,1.0,279.4437255859375,283.1049499511719,295.7406616210937,299.47564697265625,293.1499938964844,293.1499938964844,279.1499938964844,33408.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96066552400589,1.0,0.0,0.0,3.831130981445313,3.831156253814697,9.793710660233046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.9775390625,0.0,1723.8280029296875,1895.4371337890625,0.0,3958.516357421875,0.9441285729408264,1.0,0.0,3.0,1.0,0.0
18106740,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8639174103736877,0.4898489415645599,0.4441204071044922,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9634145498275756,0.667694628238678,0.6335029602050781,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.84388267993927,0.4561344385147095,0.3213591277599334,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8158888816833496,0.4082702398300171,0.3906433582305908,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6868367195129395,0.2402838915586471,1.103403091430664,284.8926086425781,284.95001220703125,300.75634765625,292.74639892578125,298.2367248535156,297.2580261230469,284.8943786621094,1.0,0.6669502258300781,0.3737108409404754,0.3737108409404754,1.0,1.0,-3.4743363857269287,0.9707127213478088,2.5036237239837646,0.1907792091369629,0.8907256126403809,0.8907256126403809,0.0,218.07376098632807,226.0,59542.39453125,0.0,3684.78466796875,1.0,279.15606689453125,282.95977783203125,295.7781066894531,299.63531494140625,293.1499938964844,293.1499938964844,279.45001220703125,38587.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708150029182434,1.0,0.0,0.0,3.738973379135132,3.7389986515045166,9.32820341859042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.6455078125,0.0,1654.25732421875,1895.4371337890625,0.0,4048.38427734375,0.9269712567329408,1.0,0.0,3.0,1.0,0.0
18106800,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8639174103736877,0.4898489415645599,0.4441204071044922,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9634145498275756,0.667694628238678,0.6335029602050781,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.84388267993927,0.4561344385147095,0.3213591277599334,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8158888816833496,0.4082702398300171,0.3906433582305908,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6868367195129395,0.2402838915586471,1.103403091430664,284.8926086425781,284.95001220703125,300.75634765625,292.74639892578125,298.2367248535156,297.2580261230469,284.8943786621094,1.0,0.6669502258300781,0.3737108409404754,0.3737108409404754,1.0,1.0,-3.4743363857269287,0.9707127213478088,2.5036237239837646,0.1907792091369629,0.8907256126403809,0.8907256126403809,0.0,218.07376098632807,226.0,59542.39453125,0.0,3684.78466796875,1.0,279.15606689453125,282.95977783203125,295.7781066894531,299.63531494140625,293.1499938964844,293.1499938964844,279.45001220703125,38587.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708150029182434,1.0,0.0,0.0,3.738973379135132,3.7389986515045166,9.32820341859042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.6455078125,0.0,1654.25732421875,1895.4371337890625,0.0,4048.38427734375,0.9269712567329408,1.0,0.0,3.0,1.0,0.0
18106860,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8610814809799194,0.4895483255386352,0.443575769662857,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9615315794944764,0.670011043548584,0.6354115009307861,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8433285355567932,0.4594374597072601,0.3234977722167969,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8141664862632751,0.4092907607555389,0.3914585411548614,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6851744651794434,0.2408162206411361,1.1055033206939695,285.0173645019531,284.95001220703125,300.7771911621094,292.7308959960937,298.2442321777344,297.2624816894531,285.0163269042969,1.0,0.6693901419639587,0.3730794191360473,0.3730794191360473,1.0,1.0,-3.482045412063598,0.971317172050476,2.510728120803833,0.1895573139190673,0.9999706149101256,0.9999706149101256,0.0,220.8621063232422,229.0,58783.3125,0.0,3720.2744140625,1.0,279.4438171386719,283.10028076171875,295.70880126953125,299.4509582519531,293.1499938964844,293.1499938964844,279.1499938964844,33455.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627066850662231,1.0,0.0,0.0,3.8440020084381104,3.844027280807495,9.85962628874404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.9111328125,0.0,1739.8585205078125,1895.4371337890625,0.0,3976.676513671875,0.9470742344856262,1.0,0.0,3.0,1.0,0.0
18106920,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8610814809799194,0.4895483255386352,0.443575769662857,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9615315794944764,0.670011043548584,0.6354115009307861,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8433285355567932,0.4594374597072601,0.3234977722167969,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8141664862632751,0.4092907607555389,0.3914585411548614,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6851744651794434,0.2408162206411361,1.1055033206939695,285.0173645019531,284.95001220703125,300.7771911621094,292.7308959960937,298.2442321777344,297.2624816894531,285.0163269042969,1.0,0.6693901419639587,0.3730794191360473,0.3730794191360473,1.0,1.0,-3.482045412063598,0.971317172050476,2.510728120803833,0.1895573139190673,0.9999706149101256,0.9999706149101256,0.0,220.8621063232422,229.0,58783.3125,0.0,3720.2744140625,1.0,279.4438171386719,283.10028076171875,295.70880126953125,299.4509582519531,293.1499938964844,293.1499938964844,279.1499938964844,33455.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627066850662231,1.0,0.0,0.0,3.8440020084381104,3.844027280807495,9.85962628874404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.9111328125,0.0,1739.8585205078125,1895.4371337890625,0.0,3976.676513671875,0.9470742344856262,1.0,0.0,3.0,1.0,0.0
18106980,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8582004308700562,0.4881902039051056,0.4428569078445434,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.959391176700592,0.6709502935409546,0.6367834806442261,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8424394726753235,0.4614574909210205,0.3251943588256836,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8123247623443604,0.4095522761344909,0.3920592367649078,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6834640502929688,0.240918830037117,1.1072072982788086,284.8846740722656,284.95001220703125,300.7945251464844,292.7182006835937,298.2439270019531,297.25732421875,284.88641357421875,1.0,0.6714624762535095,0.3725490272045135,0.3725490272045135,1.0,1.0,-3.48765516281128,0.9715251326560974,2.516130208969116,0.1886731386184692,0.89556485414505,0.89556485414505,0.0,223.5724029541016,229.0,59736.109375,0.0,3750.2314453125,1.0,279.1622619628906,282.947509765625,295.7550354003906,299.6319580078125,293.1499938964844,293.1499938964844,279.1499938964844,38517.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722616672515868,1.0,0.0,0.0,3.769970655441284,3.769996404647827,9.483512712904484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.853515625,0.0,1690.235107421875,1895.4371337890625,0.0,4061.102294921875,0.9335790276527404,1.0,0.0,3.0,1.0,0.0
18107040,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8574690222740173,0.4879355132579803,0.4426107108592987,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9587807655334472,0.6711170673370361,0.6369307041168213,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8421081900596619,0.461840271949768,0.3254550397396087,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8118116855621338,0.4095847904682159,0.3920973837375641,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6829858422279358,0.240919142961502,1.1072932481765747,284.8929443359375,284.95001220703125,300.7978210449219,292.7158203125,298.2437744140625,297.2562561035156,284.8945007324219,1.0,0.6718131303787231,0.3724479973316192,0.3724479973316192,1.0,1.0,-3.4879987239837646,0.9713290333747864,2.516669511795044,0.1884022355079651,0.8943294882774353,0.8943294882774353,0.0,224.1781005859375,232.0,59677.1796875,0.0,3754.690185546875,1.0,279.1568603515625,282.9546203613281,295.7464294433594,299.611328125,293.1499938964844,293.1499938964844,279.45001220703125,38499.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727289080619812,1.0,0.0,0.0,3.75354266166687,3.753568172454834,9.40104257551866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.76025390625,0.0,1670.679443359375,1895.4371337890625,0.0,4065.205078125,0.9302082657814026,1.0,0.0,3.0,1.0,0.0
18107100,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8557010889053345,0.4876732230186462,0.4421051442623138,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.957396388053894,0.6721155643463135,0.6376175284385681,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8415154814720154,0.4634346067905426,0.3264138698577881,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.810608983039856,0.4099883735179901,0.392343133687973,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6818524599075317,0.2411025315523147,1.1078476905822754,285.0198059082031,284.95001220703125,300.8080444335937,292.70849609375,298.2465515136719,297.25732421875,285.02252197265625,1.0,0.672939121723175,0.372132271528244,0.372132271528244,1.0,1.0,-3.4903252124786377,0.9711279273033142,2.5191972255706787,0.1876115500926971,0.9810811281204224,0.9810811281204224,0.0,225.78302001953125,232.0,58732.515625,0.0,3770.025146484375,1.0,279.404541015625,283.0985107421875,295.6808166503906,299.38525390625,293.1499938964844,293.1499938964844,279.45001220703125,34441.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668786525726318,1.0,0.0,0.0,3.791840791702272,3.7918660640716553,9.593862841938972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.5029296875,0.0,1684.658203125,1895.4371337890625,0.0,4013.660400390625,0.9376087188720704,1.0,0.0,3.0,1.0,0.0
18107160,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8547888398170471,0.4876390993595123,0.4420749247074127,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9569152593612672,0.6733457446098328,0.6387585401535034,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8416715860366821,0.4652295708656311,0.3276533782482147,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8101232051849365,0.4105736911296844,0.392883837223053,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6813840270042419,0.2414206266403198,1.109256625175476,285.0185241699219,284.95001220703125,300.81817626953125,292.7012939453125,298.2511901855469,297.2608642578125,285.017578125,1.0,0.6742083430290222,0.3718138337135315,0.3718138337135315,1.0,1.0,-3.4954938888549805,0.9718411564826964,2.5236525535583496,0.1871357858180999,1.0,1.0,0.0,226.95700073242188,235.0,58894.3828125,0.0,3789.8662109375,1.0,279.44390869140625,283.0964050292969,295.6786804199219,299.42730712890625,293.1499938964844,293.1499938964844,279.1499938964844,33519.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645881652832032,1.0,0.0,0.0,3.8553082942962646,3.855333805084229,9.917712304741144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.6728515625,0.0,1754.204345703125,1895.4371337890625,0.0,3993.378173828125,0.9496932625770568,1.0,0.0,3.0,1.0,0.0
18107220,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8513649106025696,0.4860366880893707,0.4411225318908691,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9541879296302797,0.6743593215942383,0.6401976943016052,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8405860662460327,0.467708021402359,0.3296672701835632,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8077990412712097,0.4108358025550842,0.3934957385063171,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.679277241230011,0.241493821144104,1.1109206676483154,284.8926086425781,284.95001220703125,300.8382263183594,292.6874389648437,298.2505187988281,297.2546691894531,284.8941345214844,1.0,0.6765894293785095,0.3711769580841064,0.3711769580841064,1.0,1.0,-3.501250505447388,0.9717572331428528,2.52949333190918,0.1859296262264251,0.8974887132644653,0.8974887132644653,0.0,230.2660675048828,238.0,59805.1015625,0.0,3823.9853515625,1.0,279.15679931640625,282.9491271972656,295.7177124023437,299.5896911621094,293.1499938964844,293.1499938964844,279.45001220703125,38466.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745253324508668,1.0,0.0,0.0,3.767012357711792,3.767037868499756,9.468634516451856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.26513671875,0.0,1686.3367919921875,1895.4371337890625,0.0,4080.955810546875,0.9331790208816528,1.0,0.0,3.0,1.0,0.0
18107280,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8513649106025696,0.4860366880893707,0.4411225318908691,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9541879296302797,0.6743593215942383,0.6401976943016052,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8405860662460327,0.467708021402359,0.3296672701835632,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8077990412712097,0.4108358025550842,0.3934957385063171,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.679277241230011,0.241493821144104,1.1109206676483154,284.8926086425781,284.95001220703125,300.8382263183594,292.6874389648437,298.2505187988281,297.2546691894531,284.8941345214844,1.0,0.6765894293785095,0.3711769580841064,0.3711769580841064,1.0,1.0,-3.501250505447388,0.9717572331428528,2.52949333190918,0.1859296262264251,0.8974887132644653,0.8974887132644653,0.0,230.2660675048828,238.0,59805.1015625,0.0,3823.9853515625,1.0,279.15679931640625,282.9491271972656,295.7177124023437,299.5896911621094,293.1499938964844,293.1499938964844,279.45001220703125,38466.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745253324508668,1.0,0.0,0.0,3.767012357711792,3.767037868499756,9.468634516451856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.26513671875,0.0,1686.3367919921875,1895.4371337890625,0.0,4080.955810546875,0.9331790208816528,1.0,0.0,3.0,1.0,0.0
18107340,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8488180637359619,0.4857450425624847,0.4405896365642547,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9523290395736694,0.6764993071556091,0.6419382095336914,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8402482271194458,0.4711835384368896,0.33192178606987,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8061185479164124,0.4117941260337829,0.394251137971878,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.677725613117218,0.2419665306806564,1.112748384475708,285.0196533203125,284.95001220703125,300.8579406738281,292.6742858886719,298.2578125,297.2594299316406,285.01885986328125,1.0,0.6789413690567017,0.370540052652359,0.370540052652359,1.0,1.0,-3.5085113048553467,0.9721676111221312,2.536343574523926,0.1846107989549636,1.0,1.0,0.0,233.04188537597656,226.0,58996.7421875,0.0,3858.817138671875,1.0,279.4440002441406,283.0927734375,295.6513366699219,299.4061889648437,293.1499938964844,293.1499938964844,279.1499938964844,33652.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662964344024658,1.0,0.0,0.0,3.865593194961548,3.865618705749512,9.97069719232968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5908203125,0.0,1767.915771484375,1895.4371337890625,0.0,4008.51025390625,0.9520000219345092,1.0,0.0,3.0,1.0,0.0
18107400,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8488180637359619,0.4857450425624847,0.4405896365642547,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9523290395736694,0.6764993071556091,0.6419382095336914,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8402482271194458,0.4711835384368896,0.33192178606987,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8061185479164124,0.4117941260337829,0.394251137971878,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.677725613117218,0.2419665306806564,1.112748384475708,285.0196533203125,284.95001220703125,300.8579406738281,292.6742858886719,298.2578125,297.2594299316406,285.01885986328125,1.0,0.6789413690567017,0.370540052652359,0.370540052652359,1.0,1.0,-3.5085113048553467,0.9721676111221312,2.536343574523926,0.1846107989549636,1.0,1.0,0.0,233.04188537597656,226.0,58996.7421875,0.0,3858.817138671875,1.0,279.4440002441406,283.0927734375,295.6513366699219,299.4061889648437,293.1499938964844,293.1499938964844,279.1499938964844,33652.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662964344024658,1.0,0.0,0.0,3.865593194961548,3.865618705749512,9.97069719232968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5908203125,0.0,1767.915771484375,1895.4371337890625,0.0,4008.51025390625,0.9520000219345092,1.0,0.0,3.0,1.0,0.0
18107460,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8515214323997498,0.4841724634170532,0.4394017457962036,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9572309851646424,0.6774294376373291,0.6430307030677795,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8451077342033386,0.4737519919872284,0.3337977230548858,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8097374439239502,0.4120383262634277,0.3945735096931457,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6808220148086548,0.242027536034584,1.1130526065826416,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2568359375,297.25341796875,284.8927001953125,1.0,0.6771056056022644,0.3698848783969879,0.3698848783969879,1.0,1.0,-3.5114223957061768,0.9710899591445924,2.540332555770874,0.1830988824367523,0.8993610739707947,0.8993610739707947,0.0,229.4024353027344,214.0,59893.1015625,0.0,3844.31298828125,1.0,279.1567077636719,282.9434814453125,295.6916809082031,299.56915283203125,293.1499938964844,293.1499938964844,278.8500061035156,38489.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761061668395996,1.0,0.0,0.0,3.778125047683716,3.778150796890259,9.524582651465608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.806640625,0.0,1699.71826171875,1895.4371337890625,0.0,4094.785400390625,0.9356456398963928,1.0,0.0,3.0,1.0,0.0
