time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8515214323997498,0.4841724634170532,0.4394017457962036,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9572309851646424,0.6774294376373291,0.6430307030677795,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8451077342033386,0.4737519919872284,0.3337977230548858,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8097374439239502,0.4120383262634277,0.3945735096931457,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6808220148086548,0.242027536034584,1.1130526065826416,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2568359375,297.25341796875,284.8927001953125,1.0,0.6771056056022644,0.3698848783969879,0.3698848783969879,1.0,1.0,-3.5114223957061768,0.9710899591445924,2.540332555770874,0.1830988824367523,0.8993610739707947,0.8993610739707947,0.0,229.4024353027344,214.0,59893.1015625,0.0,3844.31298828125,1.0,279.1567077636719,282.9434814453125,295.6916809082031,299.56915283203125,293.1499938964844,293.1499938964844,278.8500061035156,38489.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761061668395996,1.0,0.0,0.0,3.778125047683716,3.778150796890259,9.524582651465608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.806640625,0.0,1699.71826171875,1895.4371337890625,0.0,4094.785400390625,0.9356456398963928,1.0,0.0,3.0,1.0,0.0
18107580,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8572733998298645,0.4826577603816986,0.4376394152641296,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9656333327293396,0.6782379746437073,0.6433965563774109,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8530752062797546,0.476341038942337,0.3352984189987182,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8160725831985474,0.4121551513671875,0.3943384885787964,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6864439249038696,0.2419609427452087,1.1112663745880127,284.8822021484375,284.95001220703125,300.89617919921875,292.6506042480469,298.2555847167969,297.2474670410156,284.8837585449219,1.0,0.6730205416679382,0.3692297041416168,0.3692297041416168,1.0,1.0,-3.50911545753479,0.9683276414871216,2.540787935256958,0.180868998169899,0.8279931545257568,0.8279931545257568,0.0,222.12481689453125,202.0,59836.515625,0.0,3794.935302734375,1.0,278.8583374023437,282.91070556640625,295.6664123535156,299.5576477050781,293.1499938964844,293.1499938964844,279.1499938964844,41228.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821570515632628,1.0,0.0,0.0,3.526449203491211,3.526472806930542,8.297906788357068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.796875,0.0,1437.806884765625,1895.4371337890625,0.0,4147.4453125,0.882441520690918,1.0,0.0,3.0,1.0,0.0
18107640,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8572733998298645,0.4826577603816986,0.4376394152641296,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9656333327293396,0.6782379746437073,0.6433965563774109,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8530752062797546,0.476341038942337,0.3352984189987182,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8160725831985474,0.4121551513671875,0.3943384885787964,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6864439249038696,0.2419609427452087,1.1112663745880127,284.8822021484375,284.95001220703125,300.89617919921875,292.6506042480469,298.2555847167969,297.2474670410156,284.8837585449219,1.0,0.6730205416679382,0.3692297041416168,0.3692297041416168,1.0,1.0,-3.50911545753479,0.9683276414871216,2.540787935256958,0.180868998169899,0.8279931545257568,0.8279931545257568,0.0,222.12481689453125,202.0,59836.515625,0.0,3794.935302734375,1.0,278.8583374023437,282.91070556640625,295.6664123535156,299.5576477050781,293.1499938964844,293.1499938964844,279.1499938964844,41228.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821570515632628,1.0,0.0,0.0,3.526449203491211,3.526472806930542,8.297906788357068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.796875,0.0,1437.806884765625,1895.4371337890625,0.0,4147.4453125,0.882441520690918,1.0,0.0,3.0,1.0,0.0
18107700,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8620230555534363,0.4826638996601105,0.4371706843376159,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.971589982509613,0.6793466210365295,0.6439473628997803,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8588917255401611,0.4782418608665466,0.3362897932529449,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8207423090934753,0.4126787483692169,0.3944374918937683,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6907452940940857,0.2422268986701965,1.1109023094177246,285.00177001953125,284.95001220703125,300.90545654296875,292.6452941894531,298.2598876953125,297.2511901855469,285.0025939941406,1.0,0.6706277132034302,0.3689021170139313,0.3689021170139313,1.0,1.0,-3.510079860687256,0.9676358103752136,2.542444229125977,0.1798819750547409,0.9059922695159912,0.9059922695159912,0.0,217.1976318359375,202.0,59027.36328125,0.0,3767.82470703125,1.0,279.0985107421875,283.0516662597656,295.5997619628906,299.32470703125,293.1499938964844,293.1499938964844,279.1499938964844,35225.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742618799209596,1.0,0.0,0.0,3.563838243484497,3.563861131668091,8.474795549773262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.2001953125,0.0,1433.746826171875,1895.4371337890625,0.0,4078.6484375,0.8874397277832031,1.0,0.0,3.0,1.0,0.0
18107760,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.86810702085495,0.4827441275119781,0.4370536506175995,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.978522777557373,0.6805611848831177,0.6448646783828735,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8660358190536499,0.4802387356758117,0.3375082910060882,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8264654874801636,0.4133186638355255,0.3947947323322296,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6961332559585571,0.2426035702228546,1.1113742589950562,284.9945678710937,284.95001220703125,300.91461181640625,292.6402282714844,298.2652282714844,297.2560729980469,284.9940185546875,1.0,0.6682218909263611,0.3686421811580658,0.3686421811580658,1.0,1.0,-3.5135037899017334,0.9679297804832458,2.545574188232422,0.1793925762176513,0.9174304604530334,0.9174304604530334,0.0,211.6302185058593,190.0,59118.1640625,0.0,3742.9521484375,1.0,279.1422424316406,283.0458679199219,295.6019592285156,299.3638000488281,293.1499938964844,293.1499938964844,278.8500061035156,34143.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705208539962769,1.0,0.0,0.0,3.620062828063965,3.620086193084717,8.744308956920577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.87109375,0.0,1486.33935546875,1895.4371337890625,0.0,4045.79541015625,0.8971423506736755,1.0,0.0,3.0,1.0,0.0
18107820,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.880176842212677,0.4816321134567261,0.4359238445758819,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9910407662391664,0.6817582249641418,0.6458414196968079,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8805399537086487,0.4832938909530639,0.3394629657268524,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8379043936729431,0.4138520061969757,0.3950482308864593,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.706903338432312,0.2429242879152298,1.1112991571426392,284.9130249023437,284.95001220703125,300.9325866699219,292.6310119628906,298.2672119140625,297.2541809082031,284.9135131835937,1.0,0.6629619002342224,0.3681223392486572,0.3681223392486572,1.0,1.0,-3.5158941745758057,0.9670931696891784,2.548801183700561,0.1781518906354904,0.8420625329017639,0.8420625329017639,0.0,200.84765625,178.0,59709.08203125,0.0,3684.154296875,1.0,278.8586730957031,282.941650390625,295.6470642089844,299.5115661621094,293.1499938964844,293.1499938964844,279.1499938964844,38659.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775184392929076,1.0,0.0,0.0,3.494967699050904,3.494990587234497,8.150412895702175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.1787109375,0.0,1386.486328125,1895.4371337890625,0.0,4107.115234375,0.8731501698493958,1.0,0.0,3.0,1.0,0.0
18107880,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.880176842212677,0.4816321134567261,0.4359238445758819,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9910407662391664,0.6817582249641418,0.6458414196968079,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8805399537086487,0.4832938909530639,0.3394629657268524,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8379043936729431,0.4138520061969757,0.3950482308864593,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.706903338432312,0.2429242879152298,1.1112991571426392,284.9130249023437,284.95001220703125,300.9325866699219,292.6310119628906,298.2672119140625,297.2541809082031,284.9135131835937,1.0,0.6629619002342224,0.3681223392486572,0.3681223392486572,1.0,1.0,-3.5158941745758057,0.9670931696891784,2.548801183700561,0.1781518906354904,0.8420625329017639,0.8420625329017639,0.0,200.84765625,178.0,59709.08203125,0.0,3684.154296875,1.0,278.8586730957031,282.941650390625,295.6470642089844,299.5115661621094,293.1499938964844,293.1499938964844,279.1499938964844,38659.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775184392929076,1.0,0.0,0.0,3.494967699050904,3.494990587234497,8.150412895702175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.1787109375,0.0,1386.486328125,1895.4371337890625,0.0,4107.115234375,0.8731501698493958,1.0,0.0,3.0,1.0,0.0
18107940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8932732343673706,0.4815190732479095,0.4352308511734009,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6840705275535583,0.6404076814651489,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8961563110351562,0.4871552288532257,0.341703325510025,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8502308130264282,0.4149342775344848,0.3955186009407043,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7177193760871887,0.2435805052518844,1.1118680238723757,284.9995422363281,284.95001220703125,300.95001220703125,292.6229858398437,298.2754211425781,297.26141357421875,284.9978942871094,1.0,0.6570466160774231,0.3676024675369262,0.3676024675369262,1.0,1.0,-3.5123744010925293,0.9643383026123048,2.5480360984802246,0.1765246242284774,0.925430178642273,0.925430178642273,0.0,190.4306488037109,166.0,59059.8046875,0.0,3613.115234375,1.0,279.1412353515625,283.0498962402344,295.5971069335937,299.35601806640625,293.1499938964844,293.1499938964844,278.8500061035156,33418.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688199758529664,1.0,0.0,0.0,3.613522291183472,3.613545417785645,8.712740395822038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.6943359375,0.0,1473.841552734375,1895.4371337890625,0.0,4030.806396484375,0.895237386226654,1.0,0.0,3.0,1.0,0.0
18108000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8932732343673706,0.4815190732479095,0.4352308511734009,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6840705275535583,0.6404076814651489,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8961563110351562,0.4871552288532257,0.341703325510025,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8502308130264282,0.4149342775344848,0.3955186009407043,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7177193760871887,0.2435805052518844,1.1118680238723757,284.9995422363281,284.95001220703125,300.95001220703125,292.6229858398437,298.2754211425781,297.26141357421875,284.9978942871094,1.0,0.6570466160774231,0.3676024675369262,0.3676024675369262,1.0,1.0,-3.5123744010925293,0.9643383026123048,2.5480360984802246,0.1765246242284774,0.925430178642273,0.925430178642273,0.0,190.4306488037109,166.0,59059.8046875,0.0,3613.115234375,1.0,279.1412353515625,283.0498962402344,295.5971069335937,299.35601806640625,293.1499938964844,293.1499938964844,278.8500061035156,33418.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688199758529664,1.0,0.0,0.0,3.613522291183472,3.613545417785645,8.712740395822038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.6943359375,0.0,1473.841552734375,1895.4371337890625,0.0,4030.806396484375,0.895237386226654,1.0,0.0,3.0,1.0,0.0
18108060,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9030767679214478,0.4801212847232818,0.4339804053306579,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6881654858589172,0.6186023354530334,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9088751077651978,0.4900462329387665,0.3436560332775116,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8600162267684937,0.4152265787124634,0.395704835653305,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7255632281303406,0.2437494844198227,1.111875295639038,284.8994445800781,284.95001220703125,300.9665832519531,292.6153259277344,298.2824401855469,297.2689514160156,284.8996276855469,1.0,0.6492493152618408,0.3670669496059418,0.3670669496059418,1.0,1.0,-3.487354278564453,0.9546183347702026,2.532735824584961,0.1725287139415741,0.8324146270751953,0.8324146270751953,0.0,181.94488525390625,154.0,59238.7109375,0.0,3501.703125,1.0,278.8587341308594,282.9358825683594,295.634033203125,299.47930908203125,293.1499938964844,293.1499938964844,279.1499938964844,39190.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764922857284546,1.0,0.0,0.0,3.4722912311553955,3.4723141193389893,8.044991659517109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.22216796875,0.0,1367.0069580078125,1895.4371337890625,0.0,4098.15869140625,0.8684613704681396,1.0,0.0,3.0,1.0,0.0
18108120,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9030767679214478,0.4801212847232818,0.4339804053306579,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6881654858589172,0.6186023354530334,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9088751077651978,0.4900462329387665,0.3436560332775116,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8600162267684937,0.4152265787124634,0.395704835653305,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7255632281303406,0.2437494844198227,1.111875295639038,284.8994445800781,284.95001220703125,300.9665832519531,292.6153259277344,298.2824401855469,297.2689514160156,284.8996276855469,1.0,0.6492493152618408,0.3670669496059418,0.3670669496059418,1.0,1.0,-3.487354278564453,0.9546183347702026,2.532735824584961,0.1725287139415741,0.8324146270751953,0.8324146270751953,0.0,181.94488525390625,154.0,59238.7109375,0.0,3501.703125,1.0,278.8587341308594,282.9358825683594,295.634033203125,299.47930908203125,293.1499938964844,293.1499938964844,279.1499938964844,39190.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764922857284546,1.0,0.0,0.0,3.4722912311553955,3.4723141193389893,8.044991659517109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.22216796875,0.0,1367.0069580078125,1895.4371337890625,0.0,4098.15869140625,0.8684613704681396,1.0,0.0,3.0,1.0,0.0
18108180,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9155026078224182,0.4798683524131775,0.433216392993927,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.6951485276222229,0.5948708057403564,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9246047735214232,0.4935398697853088,0.3456894755363464,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8715211749076843,0.4160547852516174,0.3960106074810028,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7344263195991516,0.2442596703767776,1.1121455430984497,284.9818115234375,284.95001220703125,300.9808044433594,292.6078186035156,298.30279541015625,297.29559326171875,284.9808959960937,1.0,0.6410454511642456,0.3665742576122284,0.3665742576122284,1.0,1.0,-3.4610297679901123,0.9446199536323548,2.5164098739624023,0.1684222817420959,0.899220883846283,0.899220883846283,0.0,173.0414581298828,154.0,58178.328125,0.0,3386.372314453125,1.0,279.13800048828125,283.0479736328125,295.57159423828125,299.2796936035156,293.1499938964844,293.1499938964844,279.1499938964844,34224.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966462254524231,1.0,0.0,0.0,3.5562198162078857,3.5562427043914795,8.438602208116208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.9150390625,0.0,1418.3714599609375,1895.4371337890625,0.0,4009.977294921875,0.882858395576477,1.0,0.0,3.0,1.0,0.0
18108240,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9167873859405518,0.479833722114563,0.4331761002540588,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.6958467364311218,0.5926364660263062,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9261641502380372,0.4938372671604156,0.3458841443061828,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8726608753204346,0.4161249995231628,0.3960570096969604,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7353006601333618,0.2443079650402069,1.1122419834136963,284.97967529296875,284.95001220703125,300.98199462890625,292.6071472167969,298.3048095703125,297.2982788085937,284.9786682128906,1.0,0.6403017044067383,0.3665314018726349,0.3665314018726349,1.0,1.0,-3.458700180053711,0.9437375068664552,2.514962673187256,0.16806560754776,0.8994463682174683,0.8994463682174683,0.0,172.22621154785156,157.0,58159.07421875,0.0,3376.0830078125,1.0,279.14093017578125,283.0465087890625,295.5735168457031,299.2841186523437,293.1499938964844,293.1499938964844,279.45001220703125,34306.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966158926486969,1.0,0.0,0.0,3.5598058700561523,3.559828758239746,8.455629085801775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.21826171875,0.0,1422.7587890625,1895.4371337890625,0.0,4007.29296875,0.8837980031967163,1.0,0.0,3.0,1.0,0.0
18108300,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9223533272743224,0.479858249425888,0.4329723417758941,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9990000128746032,0.7005109190940857,0.5831426382064819,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9333303570747375,0.495903879404068,0.3471491932868957,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8777101635932922,0.416721761226654,0.3964159786701202,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7391991019248962,0.2447272986173629,1.1132360696792605,285.0653076171875,284.95001220703125,300.9892883300781,292.6028747558594,298.3194274902344,297.31744384765625,285.0658264160156,1.0,0.6376785039901733,0.3662636280059814,0.3662636280059814,1.0,1.0,-3.4501636028289795,0.940180242061615,2.509983539581299,0.1661625802516937,0.9804385900497437,0.9804385900497437,0.0,168.83828735351562,157.0,57378.71484375,0.0,3336.155029296875,1.0,279.3973693847656,283.1562805175781,295.5453796386719,299.1371765136719,293.1499938964844,293.1499938964844,279.45001220703125,31718.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591293931007384,1.0,0.0,0.0,3.6432623863220215,3.6432855129241934,8.856745807861444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.205078125,0.0,1493.7110595703125,1895.4371337890625,0.0,3944.8212890625,0.9017974734306335,1.0,0.0,3.0,1.0,0.0
18108360,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9268417358398438,0.4798717498779297,0.4329613447189331,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.7050952911376953,0.5759004354476929,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9393064975738524,0.4979856610298157,0.3485554456710815,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.881842315196991,0.4173442423343658,0.3969357907772064,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7424406409263611,0.2451969981193542,1.1149084568023682,285.0408020019531,284.95001220703125,300.99627685546875,292.5984802246094,298.3341979980469,297.3355407714844,285.0382080078125,1.0,0.6358926892280579,0.3662854433059692,0.3662854433059692,1.0,1.0,-3.445760488510132,0.9387741684913636,2.506986379623413,0.1656460016965866,0.999203324317932,0.999203324317932,0.0,166.3882293701172,160.0,57565.39453125,0.0,3311.492919921875,1.0,279.4424743652344,283.13006591796875,295.5660095214844,299.2169494628906,293.1499938964844,293.1499938964844,279.1499938964844,31567.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569783210754396,1.0,0.0,0.0,3.735388994216919,3.735413074493408,9.310327300227071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.5986328125,0.0,1596.320068359375,1895.4371337890625,0.0,3925.604736328125,0.9212035536766052,1.0,0.0,3.0,1.0,0.0
18108420,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.930471658706665,0.4782957434654236,0.4318546652793884,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7120481729507446,0.5686944127082825,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9460325837135316,0.5008735060691833,0.3507300913333893,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8859323263168335,0.4175364971160888,0.3973161578178406,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.745764970779419,0.2454846352338791,1.1166763305664062,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3483581542969,297.350341796875,284.8924865722656,1.0,0.6340866684913635,0.3663290739059448,0.3663290739059448,1.0,1.0,-3.440958261489868,0.9373608231544496,2.5035974979400635,0.1652365922927856,0.8837382793426514,0.8837382793426514,0.0,163.96099853515625,163.0,58477.58203125,0.0,3286.097412109375,1.0,279.15655517578125,282.9562683105469,295.6236877441406,299.4086608886719,293.1499938964844,293.1499938964844,279.45001220703125,37840.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680397510528564,1.0,0.0,0.0,3.676570177078247,3.676594734191896,9.019428262035944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.0908203125,0.0,1576.799560546875,1895.4371337890625,0.0,4023.920166015625,0.9123060703277588,1.0,0.0,3.0,1.0,0.0
18108480,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.930471658706665,0.4782957434654236,0.4318546652793884,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7120481729507446,0.5686944127082825,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9460325837135316,0.5008735060691833,0.3507300913333893,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8859323263168335,0.4175364971160888,0.3973161578178406,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.745764970779419,0.2454846352338791,1.1166763305664062,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3483581542969,297.350341796875,284.8924865722656,1.0,0.6340866684913635,0.3663290739059448,0.3663290739059448,1.0,1.0,-3.440958261489868,0.9373608231544496,2.5035974979400635,0.1652365922927856,0.8837382793426514,0.8837382793426514,0.0,163.96099853515625,163.0,58477.58203125,0.0,3286.097412109375,1.0,279.15655517578125,282.9562683105469,295.6236877441406,299.4086608886719,293.1499938964844,293.1499938964844,279.45001220703125,37840.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680397510528564,1.0,0.0,0.0,3.676570177078247,3.676594734191896,9.019428262035944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.0908203125,0.0,1576.799560546875,1895.4371337890625,0.0,4023.920166015625,0.9123060703277588,1.0,0.0,3.0,1.0,0.0
18108540,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.931732714176178,0.4780287742614746,0.4312227070331573,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.7186002731323242,0.5658888816833496,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.950247049331665,0.5048118233680725,0.3531997203826904,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8878408074378967,0.4183907210826874,0.3978493213653564,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.747355043888092,0.2461132258176803,1.1186528205871582,285.0065002441406,284.95001220703125,301.0214233398437,292.5796813964844,298.36444091796875,297.3676147460937,285.0057983398437,1.0,0.6340247392654419,0.366372674703598,0.366372674703598,1.0,1.0,-3.4428012371063232,0.938096523284912,2.504704713821411,0.1653883308172226,0.9817492961883544,0.9817492961883544,0.0,163.18275451660156,181.0,57801.62890625,0.0,3285.795654296875,1.0,279.4425354003906,283.0924987792969,295.56134033203125,299.2391662597656,293.1499938964844,293.1499938964844,279.1499938964844,33315.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606720805168152,1.0,0.0,0.0,3.786054849624634,3.786079645156861,9.56460667111969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.1572265625,0.0,1669.034912109375,1895.4371337890625,0.0,3958.574462890625,0.9341009259223938,1.0,0.0,3.0,1.0,0.0
18108600,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.931732714176178,0.4780287742614746,0.4312227070331573,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.7186002731323242,0.5658888816833496,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.950247049331665,0.5048118233680725,0.3531997203826904,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8878408074378967,0.4183907210826874,0.3978493213653564,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.747355043888092,0.2461132258176803,1.1186528205871582,285.0065002441406,284.95001220703125,301.0214233398437,292.5796813964844,298.36444091796875,297.3676147460937,285.0057983398437,1.0,0.6340247392654419,0.366372674703598,0.366372674703598,1.0,1.0,-3.4428012371063232,0.938096523284912,2.504704713821411,0.1653883308172226,0.9817492961883544,0.9817492961883544,0.0,163.18275451660156,181.0,57801.62890625,0.0,3285.795654296875,1.0,279.4425354003906,283.0924987792969,295.56134033203125,299.2391662597656,293.1499938964844,293.1499938964844,279.1499938964844,33315.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606720805168152,1.0,0.0,0.0,3.786054849624634,3.786079645156861,9.56460667111969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.1572265625,0.0,1669.034912109375,1895.4371337890625,0.0,3958.574462890625,0.9341009259223938,1.0,0.0,3.0,1.0,0.0
18108660,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9222604036331176,0.4767014682292938,0.4304855763912201,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.7223975658416748,0.5799437165260315,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9440324306488036,0.507932186126709,0.3556617498397827,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8808934092521667,0.4186547100543976,0.3984616696834564,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7421360015869141,0.2463733255863189,1.1212685108184814,284.8997497558594,284.95001220703125,301.03228759765625,292.5696105957031,298.365234375,297.3647155761719,284.90191650390625,1.0,0.6403888463973999,0.3659901618957519,0.3659901618957519,1.0,1.0,-3.465632915496826,0.944352924823761,2.521279811859131,0.1661347895860672,0.8869910836219788,0.8869910836219788,0.0,168.5011444091797,199.0,58874.70703125,0.0,3370.426513671875,1.0,279.1563720703125,282.9574584960937,295.603271484375,299.4078369140625,293.1499938964844,293.1499938964844,279.45001220703125,38272.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710772037506104,1.0,0.0,0.0,3.699475288391113,3.69950008392334,9.1321601303207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.38134765625,0.0,1606.1444091796875,1895.4371337890625,0.0,4050.691162109375,0.9180683493614196,1.0,0.0,3.0,1.0,0.0
18108720,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9222604036331176,0.4767014682292938,0.4304855763912201,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.7223975658416748,0.5799437165260315,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9440324306488036,0.507932186126709,0.3556617498397827,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8808934092521667,0.4186547100543976,0.3984616696834564,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7421360015869141,0.2463733255863189,1.1212685108184814,284.8997497558594,284.95001220703125,301.03228759765625,292.5696105957031,298.365234375,297.3647155761719,284.90191650390625,1.0,0.6403888463973999,0.3659901618957519,0.3659901618957519,1.0,1.0,-3.465632915496826,0.944352924823761,2.521279811859131,0.1661347895860672,0.8869910836219788,0.8869910836219788,0.0,168.5011444091797,199.0,58874.70703125,0.0,3370.426513671875,1.0,279.1563720703125,282.9574584960937,295.603271484375,299.4078369140625,293.1499938964844,293.1499938964844,279.45001220703125,38272.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710772037506104,1.0,0.0,0.0,3.699475288391113,3.69950008392334,9.1321601303207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.38134765625,0.0,1606.1444091796875,1895.4371337890625,0.0,4050.691162109375,0.9180683493614196,1.0,0.0,3.0,1.0,0.0
18108780,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.907808244228363,0.4766702651977539,0.4304088950157165,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.723831295967102,0.6045359969139099,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9320024847984314,0.5121276378631592,0.3585680425167084,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8693575263023376,0.4196656048297882,0.3994781374931335,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7333462238311768,0.2469870001077652,1.1248406171798706,285.0345153808594,284.95001220703125,301.0419921875,292.55914306640625,298.3625183105469,297.3563232421875,285.03472900390625,1.0,0.6507311463356018,0.3656076788902282,0.3656076788902282,1.0,1.0,-3.5041160583496094,0.9555704593658448,2.5485455989837646,0.1684534847736358,1.0,1.0,0.0,178.03469848632812,217.0,58604.62890625,0.0,3518.809326171875,1.0,279.4427185058594,283.1058349609375,295.5458068847656,299.2640686035156,293.1499938964844,293.1499938964844,279.1499938964844,33030.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646121263504028,1.0,0.0,0.0,3.823698043823242,3.823723316192627,9.75574607764429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.140625,0.0,1711.8651123046875,1895.4371337890625,0.0,3993.5908203125,0.9424272775650024,1.0,0.0,3.0,1.0,0.0
18108840,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.907808244228363,0.4766702651977539,0.4304088950157165,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.723831295967102,0.6045359969139099,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9320024847984314,0.5121276378631592,0.3585680425167084,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8693575263023376,0.4196656048297882,0.3994781374931335,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7333462238311768,0.2469870001077652,1.1248406171798706,285.0345153808594,284.95001220703125,301.0419921875,292.55914306640625,298.3625183105469,297.3563232421875,285.03472900390625,1.0,0.6507311463356018,0.3656076788902282,0.3656076788902282,1.0,1.0,-3.5041160583496094,0.9555704593658448,2.5485455989837646,0.1684534847736358,1.0,1.0,0.0,178.03469848632812,217.0,58604.62890625,0.0,3518.809326171875,1.0,279.4427185058594,283.1058349609375,295.5458068847656,299.2640686035156,293.1499938964844,293.1499938964844,279.1499938964844,33030.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646121263504028,1.0,0.0,0.0,3.823698043823242,3.823723316192627,9.75574607764429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.140625,0.0,1711.8651123046875,1895.4371337890625,0.0,3993.5908203125,0.9424272775650024,1.0,0.0,3.0,1.0,0.0
18108900,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9000668525695801,0.476144403219223,0.4304360449314117,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7230767607688904,0.619539201259613,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9246614575386048,0.5138229727745056,0.3600814342498779,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8627250790596008,0.4199122488498688,0.4000945687294006,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7282471656799316,0.2471190840005874,1.126952886581421,284.9085388183594,284.95001220703125,301.0464172363281,292.55377197265625,298.3544616699219,297.34295654296875,284.9053955078125,1.0,0.6569703221321106,0.365416407585144,0.365416407585144,1.0,1.0,-3.527296781539917,0.962421417236328,2.564875364303589,0.1700629591941833,0.9315210580825806,0.9315210580825806,0.0,184.012939453125,217.0,59959.01953125,0.0,3611.072509765625,1.0,279.1943054199219,282.94549560546875,295.6017150878906,299.5013427734375,293.1499938964844,293.1499938964844,279.1499938964844,35630.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972657322883606,1.0,0.0,0.0,3.8302929401397705,3.8303186893463135,9.789426940187695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.755859375,0.0,1740.2540283203125,1895.4371337890625,0.0,4064.576416015625,0.9441134333610536,1.0,0.0,3.0,1.0,0.0
18108960,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8913164138793945,0.4753392040729522,0.4299823939800262,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.721255898475647,0.6367400288581848,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9161114692687988,0.5152800679206848,0.3612905442714691,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8552088141441345,0.4199346005916595,0.4004001021385193,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7223137021064758,0.247062936425209,1.1280670166015625,284.9138488769531,284.95001220703125,301.0505676269531,292.5483093261719,298.3410339355469,297.3235168457031,284.9156799316406,1.0,0.6636208295822144,0.3648917078971863,0.3648917078971863,1.0,1.0,-3.5506021976470947,0.968323826789856,2.582278251647949,0.1707050055265426,0.9206582307815552,0.9206582307815552,0.0,190.87242126464844,220.0,60149.234375,0.0,3710.1318359375,1.0,279.15606689453125,282.94781494140625,295.5935974121094,299.4717102050781,293.1499938964844,293.1499938964844,278.8500061035156,37065.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977334201335907,1.0,0.0,0.0,3.789664030075073,3.789689779281616,9.582851134837256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.7958984375,0.0,1702.4503173828125,1895.4371337890625,0.0,4105.50830078125,0.93730491399765,1.0,0.0,3.0,1.0,0.0
18109020,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8787713646888733,0.4737036526203155,0.4287905097007751,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.716247022151947,0.6618684530258179,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9051289558410645,0.5181664228439331,0.3635021448135376,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8447720408439636,0.4198121726512909,0.4006333351135254,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7134783267974854,0.2467227727174759,1.128365397453308,284.8891296386719,284.95001220703125,301.0580139160156,292.5370788574219,298.3112487792969,297.2823181152344,284.8910827636719,1.0,0.6726914048194885,0.3638423085212707,0.3638423085212707,1.0,1.0,-3.5827229022979736,0.9752845168113708,2.607438325881958,0.170712724328041,0.8486551642417908,0.8486551642417908,0.0,201.1186065673828,223.0,60775.37109375,0.0,3853.484619140625,1.0,278.8580017089844,282.8967590332031,295.574462890625,299.5145263671875,293.1499938964844,293.1499938964844,279.1499938964844,40186.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877524971961976,1.0,0.0,0.0,3.5939855575561523,3.5940098762512207,8.61878334035282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.625,0.0,1502.58251953125,1895.4371337890625,0.0,4195.73876953125,0.8964758515357971,1.0,0.0,3.0,1.0,0.0
18109080,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8787713646888733,0.4737036526203155,0.4287905097007751,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.716247022151947,0.6618684530258179,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9051289558410645,0.5181664228439331,0.3635021448135376,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8447720408439636,0.4198121726512909,0.4006333351135254,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7134783267974854,0.2467227727174759,1.128365397453308,284.8891296386719,284.95001220703125,301.0580139160156,292.5370788574219,298.3112487792969,297.2823181152344,284.8910827636719,1.0,0.6726914048194885,0.3638423085212707,0.3638423085212707,1.0,1.0,-3.5827229022979736,0.9752845168113708,2.607438325881958,0.170712724328041,0.8486551642417908,0.8486551642417908,0.0,201.1186065673828,223.0,60775.37109375,0.0,3853.484619140625,1.0,278.8580017089844,282.8967590332031,295.574462890625,299.5145263671875,293.1499938964844,293.1499938964844,279.1499938964844,40186.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877524971961976,1.0,0.0,0.0,3.5939855575561523,3.5940098762512207,8.61878334035282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.625,0.0,1502.58251953125,1895.4371337890625,0.0,4195.73876953125,0.8964758515357971,1.0,0.0,3.0,1.0,0.0
18109140,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8704248070716858,0.473566323518753,0.4286577999591827,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9983782172203064,0.7128182053565979,0.6759389042854309,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8989103436470032,0.522354781627655,0.36641326546669,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8379037976264954,0.4206429719924927,0.4014704525470733,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.707048237323761,0.2469664216041565,1.1300270557403564,285.0089416503906,284.95001220703125,301.0643005371094,292.5255126953125,298.2975769042969,297.26434326171875,285.0083923339844,1.0,0.6795329451560974,0.3627928793430328,0.3627928793430328,1.0,1.0,-3.606013059616089,0.9793761968612672,2.626636981964112,0.1697984933853149,0.9506291151046752,0.9506291151046752,0.0,208.9613647460937,226.0,60305.41796875,0.0,3961.4951171875,1.0,279.1419677734375,283.0348815917969,295.5064392089844,299.3389892578125,293.1499938964844,293.1499938964844,278.8500061035156,33612.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799169898033142,1.0,0.0,0.0,3.703325510025024,3.7033495903015137,9.151178801403148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.23828125,0.0,1575.18115234375,1895.4371337890625,0.0,4128.001953125,0.9158176779747008,1.0,0.0,3.0,1.0,0.0
18109200,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8704248070716858,0.473566323518753,0.4286577999591827,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9983782172203064,0.7128182053565979,0.6759389042854309,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8989103436470032,0.522354781627655,0.36641326546669,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8379037976264954,0.4206429719924927,0.4014704525470733,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.707048237323761,0.2469664216041565,1.1300270557403564,285.0089416503906,284.95001220703125,301.0643005371094,292.5255126953125,298.2975769042969,297.26434326171875,285.0083923339844,1.0,0.6795329451560974,0.3627928793430328,0.3627928793430328,1.0,1.0,-3.606013059616089,0.9793761968612672,2.626636981964112,0.1697984933853149,0.9506291151046752,0.9506291151046752,0.0,208.9613647460937,226.0,60305.41796875,0.0,3961.4951171875,1.0,279.1419677734375,283.0348815917969,295.5064392089844,299.3389892578125,293.1499938964844,293.1499938964844,278.8500061035156,33612.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799169898033142,1.0,0.0,0.0,3.703325510025024,3.7033495903015137,9.151178801403148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.23828125,0.0,1575.18115234375,1895.4371337890625,0.0,4128.001953125,0.9158176779747008,1.0,0.0,3.0,1.0,0.0
18109260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8607795834541321,0.4720682501792907,0.4279389977455139,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9895710349082948,0.7104114890098572,0.6737588047981262,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8912904858589172,0.525437593460083,0.3689850270748138,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8300111889839172,0.4206804037094116,0.4020502269268036,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6994406580924988,0.2467656731605529,1.1313092708587646,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.28436279296875,297.2489013671875,284.9069519042969,1.0,0.6837529540061951,0.3617543578147888,0.3617543578147888,1.0,1.0,-3.607879877090454,0.976676881313324,2.6312031745910645,0.1667461544275283,0.8620387315750122,0.8620387315750122,0.0,217.18511962890625,229.0,60994.453125,0.0,4017.017822265625,1.0,278.8578796386719,282.9087829589844,295.54180908203125,299.4883728027344,293.1499938964844,293.1499938964844,279.1499938964844,38524.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893434047698976,1.0,0.0,0.0,3.5979268550872803,3.5979506969451904,8.637696282676188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7939453125,0.0,1494.6181640625,1895.4371337890625,0.0,4209.39599609375,0.8957454562187195,1.0,0.0,3.0,1.0,0.0
18109320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8607795834541321,0.4720682501792907,0.4279389977455139,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9895710349082948,0.7104114890098572,0.6737588047981262,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8912904858589172,0.525437593460083,0.3689850270748138,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8300111889839172,0.4206804037094116,0.4020502269268036,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6994406580924988,0.2467656731605529,1.1313092708587646,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.28436279296875,297.2489013671875,284.9069519042969,1.0,0.6837529540061951,0.3617543578147888,0.3617543578147888,1.0,1.0,-3.607879877090454,0.976676881313324,2.6312031745910645,0.1667461544275283,0.8620387315750122,0.8620387315750122,0.0,217.18511962890625,229.0,60994.453125,0.0,4017.017822265625,1.0,278.8578796386719,282.9087829589844,295.54180908203125,299.4883728027344,293.1499938964844,293.1499938964844,279.1499938964844,38524.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893434047698976,1.0,0.0,0.0,3.5979268550872803,3.5979506969451904,8.637696282676188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7939453125,0.0,1494.6181640625,1895.4371337890625,0.0,4209.39599609375,0.8957454562187195,1.0,0.0,3.0,1.0,0.0
